time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694720,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,9.78194148046896e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880920410156,0.0,0.0,0.0001030096464091,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,7.608338637510315e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,0.0001030092171276,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,0.000488620949909,293.15826416015625,294.1499938964844,302.3208923339844,297.66217041015625,297.5021667480469,301.75799560546875,283.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254967615,1.0805123906720835e-08,0.00104224414099,-0.0273545235395431,0.0,0.0,0.0,-0.0101693766191601,60.0,39.46904754638672,0.0,-7.406408997212567e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41473388671875,0.0,0.0,9.791405318537728e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639831542969,0.0,0.0,0.0001031092906487,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,7.615696813445538e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,0.0001031088686431,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310913085937,0.0,0.0,0.0004890937707386,293.1097106933594,294.1499938964844,302.2828369140625,297.6756591796875,297.5907287597656,301.96026611328125,283.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923031368292868e-08,0.001043252297677,-0.0276631526648998,0.0,0.0,0.0,-0.0102278273552656,60.0,37.69782257080078,0.0,-7.420746328534733e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41473388671875,0.0,0.0,9.791405318537728e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639831542969,0.0,0.0,0.0001031092906487,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,7.615696813445538e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,0.0001031088686431,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310913085937,0.0,0.0,0.0004890937707386,293.1097106933594,294.1499938964844,302.2828369140625,297.6756591796875,297.5907287597656,301.96026611328125,283.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923031368292868e-08,0.001043252297677,-0.0276631526648998,0.0,0.0,0.0,-0.0102278273552656,60.0,37.69782257080078,0.0,-7.420746328534733e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019470214844,0.0,0.0,9.797747770790012e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515014648437,0.0,0.0,0.0001031760693877,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,7.620629185112193e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.367431640625,0.0,0.0,0.0001031756546581,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181823730469,0.0,0.0,0.000489410595037,293.0849914550781,294.1499938964844,302.2638244628906,297.68280029296875,297.6341247558594,302.0242919921875,283.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439389152452,1.1002055266828847e-08,0.0010439278557896,-0.0278699975460767,0.0,0.0,0.0,-0.0102670025080442,60.0,37.00288391113281,0.0,-7.430363524463246e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,9.805311128729954e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387756347656,0.0,0.0,0.0001032557120197,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,7.626511069247499e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,0.0001032552972901,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,0.0004897884791716,293.0600280761719,294.1499938964844,302.2448425292969,297.69012451171875,297.67694091796875,302.0712585449219,283.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447446256875,1.1096290108980613e-08,0.001044733566232,-0.028116650879383,0.0,0.0,0.0,-0.0103137185797095,60.0,36.37892150878906,0.0,-7.441839500188507e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,9.824567678151652e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0001034584856824,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,7.641487172804773e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3281555175781,0.0,0.0,0.0001034580709529,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779296875,0.0,0.0,0.0004907504771836,293.0093688964844,294.1499938964844,302.2069091796875,297.7052307128906,297.7610168457031,302.1286926269531,284.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467963293194,1.1336215521851044e-08,0.0010467849206179,-0.0287446156144142,0.0,0.0,0.0,-0.0104326587170362,60.0,35.28788375854492,0.0,-7.471098228961638e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,9.824567678151652e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0001034584856824,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,7.641487172804773e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3281555175781,0.0,0.0,0.0001034580709529,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779296875,0.0,0.0,0.0004907504771836,293.0093688964844,294.1499938964844,302.2069091796875,297.7052307128906,297.7610168457031,302.1286926269531,284.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467963293194,1.1336215521851044e-08,0.0010467849206179,-0.0287446156144142,0.0,0.0,0.0,-0.0104326587170362,60.0,35.28788375854492,0.0,-7.471098228961638e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,9.85049773589708e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.285400390625,0.0,0.0,0.0001037315232679,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,7.661652489332482e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,0.0001037311158142,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34991455078125,0.0,0.0,0.0004920457722619,292.9577331542969,294.1499938964844,302.1690979003906,297.7207336425781,297.8431396484375,302.1510314941406,284.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495587484911,1.1659279763875933e-08,0.0010495471069589,-0.02959013171494,0.0,0.0,0.0,-0.0105928136035799,60.0,34.36909103393555,0.0,-7.51058593095877e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,9.85049773589708e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.285400390625,0.0,0.0,0.0001037315232679,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,7.661652489332482e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,0.0001037311158142,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34991455078125,0.0,0.0,0.0004920457722619,292.9577331542969,294.1499938964844,302.1690979003906,297.7207336425781,297.8431396484375,302.1510314941406,284.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495587484911,1.1659279763875933e-08,0.0010495471069589,-0.02959013171494,0.0,0.0,0.0,-0.0105928136035799,60.0,34.36909103393555,0.0,-7.51058593095877e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,9.888022759696467e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001041266732499,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513122558594,0.0,0.0,7.690837810514495e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724609375,0.0,0.0,0.0001041262730723,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,0.0004939202917739,292.9051513671875,294.1499938964844,302.1313781738281,297.73638916015625,297.9232788085937,302.1498413085937,284.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.2126827542147112e-08,0.0010535444598644,-0.0308136753737926,0.0,0.0,0.0,-0.0108245937153697,60.0,33.600425720214844,0.0,-7.56791820322178e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,9.888022759696467e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001041266732499,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513122558594,0.0,0.0,7.690837810514495e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724609375,0.0,0.0,0.0001041262730723,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,0.0004939202917739,292.9051513671875,294.1499938964844,302.1313781738281,297.73638916015625,297.9232788085937,302.1498413085937,284.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.2126827542147112e-08,0.0010535444598644,-0.0308136753737926,0.0,0.0,0.0,-0.0108245937153697,60.0,33.600425720214844,0.0,-7.56791820322178e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756042480469,0.0,0.0,9.946835052687676e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,0.0001047459882101,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,7.736579573247582e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,0.0001047455880325,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909240722656,0.0,0.0,0.0004968581488355,292.8515014648437,294.1499938964844,302.09375,297.7519226074219,298.00152587890625,302.1327514648437,284.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859596942860207e-08,0.0010598092339932,-0.0327310115098953,0.0,0.0,0.0,-0.0111878542229533,60.0,32.97916412353516,0.0,-7.658210421368494e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756042480469,0.0,0.0,9.946835052687676e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,0.0001047459882101,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,7.736579573247582e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,0.0001047455880325,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909240722656,0.0,0.0,0.0004968581488355,292.8515014648437,294.1499938964844,302.09375,297.7519226074219,298.00152587890625,302.1327514648437,284.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859596942860207e-08,0.0010598092339932,-0.0327310115098953,0.0,0.0,0.0,-0.0111878542229533,60.0,32.97916412353516,0.0,-7.658210421368494e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.0,0.0,9.987335215555504e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130432128906,0.0,0.0,0.0001051724757417,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,7.768079376546666e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,0.000105172075564,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,0.0004988812725059,292.82421875,294.1499938964844,302.0749816894531,297.7595520019531,298.0399780273437,302.11993408203125,284.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641367407515,1.3364215512012834e-08,0.0010641233529895,-0.0340511724352836,0.0,0.0,0.0,-0.0114380111917853,60.0,32.72541427612305,0.0,-7.720701233893126e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24468994140625,0.0,0.0,0.0001003438155748,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977844238281,0.0,0.0,0.0001056678884197,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920166015625,0.0,0.0,7.804670167388394e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,0.000105667488242,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25982666015625,0.0,0.0,0.0005012312904,292.7966613769531,294.1499938964844,302.0562744140625,297.7670593261719,298.0780639648437,302.10528564453125,284.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691470233723,1.3950391952732843e-08,0.001069133169949,-0.0355844795703887,0.0,0.0,0.0,-0.0117285912856459,60.0,32.50295639038086,0.0,-7.793610024009467e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,0.0001015340894809,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664428710937,0.0,0.0,0.0001069213030859,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607360839844,0.0,0.0,7.897246541688219e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810302734375,0.0,0.0,0.0001069209029083,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0005071769701316,292.7406311035156,294.1499938964844,302.0189208984375,297.7815856933594,298.1532897949219,302.0713806152344,284.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108183035627,1.543345007348762e-08,0.0010818148730322,-0.0394627004861831,0.0,0.0,0.0,-0.0124638071283698,60.0,32.15631484985352,0.0,-7.979600979979298e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,0.0001015340894809,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664428710937,0.0,0.0,0.0001069213030859,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607360839844,0.0,0.0,7.897246541688219e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810302734375,0.0,0.0,0.0001069209029083,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0005071769701316,292.7406311035156,294.1499938964844,302.0189208984375,297.7815856933594,298.1532897949219,302.0713806152344,284.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108183035627,1.543345007348762e-08,0.0010818148730322,-0.0394627004861831,0.0,0.0,0.0,-0.0124638071283698,60.0,32.15631484985352,0.0,-7.979600979979298e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19158935546875,0.0,0.0,0.0001024652083287,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.000107901811134,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400451660156,0.0,0.0,7.969667058205232e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0001079014182323,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20635986328125,0.0,0.0,0.0005118281114846,292.7040100097656,294.1499938964844,301.9951171875,297.7904357910156,298.2007751464844,302.0471496582031,284.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917509207502,1.6593620699723033e-08,0.0010917342733591,-0.0424953550100326,0.0,0.0,0.0,-0.0130389481782913,60.0,32.006072998046875,0.0,-8.12662577232004e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17950439453125,0.0,0.0,0.0001030269049806,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.13385009765625,0.0,0.0,0.0001084933101083,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,8.013354818103835e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,0.0001084929099306,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942138671875,0.0,0.0,0.0005146338953636,292.6831970214844,294.1499938964844,301.9817199707031,297.79522705078125,298.2273254394531,302.03302001953125,284.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977352503687,1.7293499965376213e-08,0.001097718020901,-0.0443242713809013,0.0,0.0,0.0,-0.0133859040215611,60.0,31.938928604125977,0.0,-8.215967284286307e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14508056640625,0.0,0.0,0.0001047435143846,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001103009853977,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,8.146869367919862e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.0001103005852201,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595764160156,0.0,0.0,0.0005232086987234,292.6242980957031,294.1499938964844,301.9447021484375,297.8077087402344,298.30035400390625,301.9921875,284.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160247959196,1.9432444986478004e-08,0.0011160053545609,-0.0499109476804733,0.0,0.0,0.0,-0.0144462576135993,60.0,31.829975128173828,0.0,-8.492032321782973e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14508056640625,0.0,0.0,0.0001047435143846,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001103009853977,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,8.146869367919862e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.0001103005852201,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595764160156,0.0,0.0,0.0005232086987234,292.6242980957031,294.1499938964844,301.9447021484375,297.8077087402344,298.30035400390625,301.9921875,284.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160247959196,1.9432444986478004e-08,0.0011160053545609,-0.0499109476804733,0.0,0.0,0.0,-0.0144462576135993,60.0,31.829975128173828,0.0,-8.492032321782973e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,0.0001065746328094,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,0.0001122292451327,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,8.289290417451411e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0788879394531,0.0,0.0,0.000112228844955,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.000532355508767,292.5638427734375,294.1499938964844,301.9078369140625,297.8188171386719,298.3724365234375,301.9505310058594,284.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.17141291614098e-08,0.00113551330287,-0.0558653734624385,0.0,0.0,0.0,-0.0155773749575018,60.0,31.805938720703125,0.0,-8.791541716846042e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,0.0001065746328094,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,0.0001122292451327,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,8.289290417451411e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0788879394531,0.0,0.0,0.000112228844955,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.000532355508767,292.5638427734375,294.1499938964844,301.9078369140625,297.8188171386719,298.3724365234375,301.9505310058594,284.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.17141291614098e-08,0.00113551330287,-0.0558653734624385,0.0,0.0,0.0,-0.0155773749575018,60.0,31.805938720703125,0.0,-8.791541716846042e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,0.0001074900210369,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001131931931013,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,8.360487117897719e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06072998046875,0.0,0.0,0.0001131927929236,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,0.0005369280115701,292.5330505371094,294.1499938964844,301.8894958496094,297.82379150390625,298.4081115722656,301.9297790527344,284.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452889302745,2.2854775849623372e-08,0.0011452659964561,-0.0588399283587932,0.0,0.0,0.0,-0.0161428377032279,60.0,31.81575965881348,0.0,-8.943213458678657e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.0001083832321455,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,0.0001141337852459,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,8.429959416389465e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,0.0001141333850682,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862731933594,0.0,0.0,0.0005413898034021,292.5018615722656,294.1499938964844,301.87115478515625,297.8283386230469,298.4435119628906,301.9091796875,284.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548064649105,2.396780374169793e-08,0.0011547824833542,-0.0617409907281398,0.0,0.0,0.0,-0.0166946090757846,60.0,31.8338623046875,0.0,-9.092462249782329e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.0001100326844607,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9907531738281,0.0,0.0,0.0001158707455033,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,8.55825055623427e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,0.0001158703453256,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.000549629156012,292.43853759765625,294.1499938964844,301.8346862792969,297.8359680175781,298.5135192871094,301.86871337890625,284.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723812203854,2.6023224464211125e-08,0.0011723552597686,-0.0670942962169647,0.0,0.0,0.0,-0.0177135560661554,60.0,31.877683639526367,0.0,-9.37131829914506e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.0001100326844607,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9907531738281,0.0,0.0,0.0001158707455033,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,8.55825055623427e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,0.0001158703453256,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.000549629156012,292.43853759765625,294.1499938964844,301.8346862792969,297.8359680175781,298.5135192871094,301.86871337890625,284.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723812203854,2.6023224464211125e-08,0.0011723552597686,-0.0670942962169647,0.0,0.0,0.0,-0.0177135560661554,60.0,31.877683639526367,0.0,-9.37131829914506e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0001113943144446,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,0.0001173046039184,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,8.664154302095994e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,0.0001173042037407,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.0005564307793974,292.3739318847656,294.1499938964844,301.7984313964844,297.84149169921875,298.58221435546875,301.82940673828125,284.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868902947753,2.7720012951704124e-08,0.0011868624715134,-0.0715093091130256,0.0,0.0,0.0,-0.0185547173023223,60.0,31.904268264770508,0.0,-9.604687534192637e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0001113943144446,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,0.0001173046039184,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,8.664154302095994e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,0.0001173042037407,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.0005564307793974,292.3739318847656,294.1499938964844,301.7984313964844,297.84149169921875,298.58221435546875,301.82940673828125,284.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868902947753,2.7720012951704124e-08,0.0011868624715134,-0.0715093091130256,0.0,0.0,0.0,-0.0185547173023223,60.0,31.904268264770508,0.0,-9.604687534192637e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0001124224072555,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,0.0001183872300316,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,8.744116348680109e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0001183868298539,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674072265625,0.0,0.0,0.0005615663831122,292.308349609375,294.1499938964844,301.76239013671875,297.8446655273437,298.6494140625,301.7911682128906,284.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978450929746,2.900118722948264e-08,0.0011978161055594,-0.0748402178287506,0.0,0.0,0.0,-0.0191898420453071,60.0,31.891469955444336,0.0,-9.782793597423733e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0001124224072555,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,0.0001183872300316,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,8.744116348680109e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0001183868298539,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674072265625,0.0,0.0,0.0005615663831122,292.308349609375,294.1499938964844,301.76239013671875,297.8446655273437,298.6494140625,301.7911682128906,284.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978450929746,2.900118722948264e-08,0.0011978161055594,-0.0748402178287506,0.0,0.0,0.0,-0.0191898420453071,60.0,31.891469955444336,0.0,-9.782793597423733e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0001131134777097,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,0.0001191149494843,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,8.797864575171843e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,0.0001191145493066,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,0.0005650184466503,292.2421264648437,294.1499938964844,301.7265930175781,297.84527587890625,298.7151184082031,301.7538146972656,284.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.9862384565149114e-08,0.0012051798403263,-0.0770778656005859,0.0,0.0,0.0,-0.0196167733520269,60.0,31.82762718200684,0.0,-9.903433095814765e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0001131134777097,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,0.0001191149494843,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,8.797864575171843e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,0.0001191145493066,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,0.0005650184466503,292.2421264648437,294.1499938964844,301.7265930175781,297.84527587890625,298.7151184082031,301.7538146972656,284.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.9862384565149114e-08,0.0012051798403263,-0.0770778656005859,0.0,0.0,0.0,-0.0196167733520269,60.0,31.82762718200684,0.0,-9.903433095814765e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.0001133521582232,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85076904296875,0.0,0.0,0.0001193662828882,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,8.816428453428671e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8637084960937,0.0,0.0,0.0001193658899865,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,0.0005662107723765,292.208740234375,294.1499938964844,301.7087707519531,297.84454345703125,298.74713134765625,301.7355041503906,284.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.015982485976565e-08,0.0012077221181243,-0.0778504461050033,0.0,0.0,0.0,-0.0197642240673303,60.0,31.77132034301757,0.0,-9.945271273181788e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,0.000113550813694,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001195754739455,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,8.831878221826628e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001195750810438,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0005672031547874,292.1752624511719,294.1499938964844,301.6910400390625,297.8430480957031,298.7786560058594,301.7173156738281,284.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407388607045505e-08,0.0012098392471671,-0.0784933716058731,0.0,0.0,0.0,-0.019886951893568,60.0,31.70613479614257,0.0,-9.980160342593081e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,0.0001138721272582,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0001199138205265,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,8.856867498252541e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.0001199134276248,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0005688082310371,292.1080017089844,294.1499938964844,301.6557312011719,297.8377990722656,298.8402099609375,301.68133544921875,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.55742454528809,0.0,-1.0036719544359585e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,0.0001138721272582,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0001199138205265,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,8.856867498252541e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.0001199134276248,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0005688082310371,292.1080017089844,294.1499938964844,301.6557312011719,297.8377990722656,298.8402099609375,301.68133544921875,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.55742454528809,0.0,-1.0036719544359585e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,0.0001140644599217,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001201163468067,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,8.871825411915779e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.0001201159611809,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.0005697690648958,292.0594177246094,294.1499938964844,301.6304626464844,297.8320007324219,298.8833312988281,301.6557006835937,284.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552534103393,0.0,0.0,0.0,-0.020204272121191,60.0,31.44067001342773,0.0,-1.0070652223248545e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,0.0001141296306741,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.0001201849736389,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,8.876893843989819e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,0.0001201845952891,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,0.0005700946203432,292.0404968261719,294.1499938964844,301.6206970214844,297.8292541503906,298.8998718261719,301.6457824707031,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128699617966056e-08,0.0012160065816715,-0.0803660750389099,0.0,0.0,0.0,-0.0202445331960916,60.0,31.393585205078125,0.0,-1.0082163726110593e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
