time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17697060,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0001143232439062,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,0.0001203888386953,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,8.89195071067661e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.0001203884676215,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,0.0005710618570446,291.9727783203125,294.1499938964844,301.5859375,297.8172302246094,298.95751953125,301.610595703125,285.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.020364137366414,60.0,31.2175521850586,0.0,-1.0116397675119516e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0001143232439062,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,0.0001203888386953,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,8.89195071067661e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.0001203884676215,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,0.0005710618570446,291.9727783203125,294.1499938964844,301.5859375,297.8172302246094,298.95751953125,301.610595703125,285.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.020364137366414,60.0,31.2175521850586,0.0,-1.0116397675119516e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,0.0001144650959759,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,0.0001205382068292,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,8.902981790015474e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001205378357553,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,0.0005717705353163,291.9049377441406,294.1499938964844,301.5514831542969,297.8014221191406,299.0133361816406,301.57574462890625,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517729580402,60.0,31.03126716613769,0.0,-1.0141517492456845e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,0.0001144650959759,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,0.0001205382068292,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,8.902981790015474e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001205378357553,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,0.0005717705353163,291.9049377441406,294.1499938964844,301.5514831542969,297.8014221191406,299.0133361816406,301.57574462890625,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517729580402,60.0,31.03126716613769,0.0,-1.0141517492456845e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,0.000114516733447,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,0.0001205925727845,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,8.90699666342698e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483764648437,0.0,0.0,0.0001205922089866,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,0.0005720285116694,291.8710021972656,294.1499938964844,301.53436279296875,297.79205322265625,299.04052734375,301.5584411621094,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201616773381,3.16110835285599e-08,0.0012201301287859,-0.0816180109977722,0.0,0.0,0.0,-0.0204836670309305,60.0,30.934066772460938,0.0,-1.015066786180796e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001145540882134,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,0.0001206318993354,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,8.909901225706562e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,0.0001206315355375,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66412353515625,0.0,0.0,0.0005722151254303,291.8370666503906,294.1499938964844,301.517333984375,297.7816467285156,299.0672607421875,301.5412292480469,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.1657627630465874e-08,0.0012205280363559,-0.0817387849092483,0.0,0.0,0.0,-0.020506739616394,60.0,30.83373641967773,0.0,-1.0157290120105245e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070556640625,0.0,0.0,0.0001145849309978,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.0001206643719342,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,8.912297926144674e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,0.0001206640081363,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190185546875,0.0,0.0,0.0005723693175241,291.7692565917969,294.1499938964844,301.4834899902344,297.7576599121094,299.119140625,301.50714111328125,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,30.621946334838867,0.0,-1.0162759878085128e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070556640625,0.0,0.0,0.0001145849309978,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.0001206643719342,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,8.912297926144674e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,0.0001206640081363,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190185546875,0.0,0.0,0.0005723693175241,291.7692565917969,294.1499938964844,301.4834899902344,297.7576599121094,299.119140625,301.50714111328125,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,30.621946334838867,0.0,-1.0162759878085128e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0001145703281508,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,0.0001206489760079,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,8.911159966373816e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.0001206486267619,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,0.0005722964415326,291.7015075683594,294.1499938964844,301.45001220703125,297.7292175292969,299.1693725585937,301.4734191894531,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.39862060546875,0.0,-1.0160167818185073e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0001145703281508,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,0.0001206489760079,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,8.911159966373816e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.0001206486267619,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,0.0005722964415326,291.7015075683594,294.1499938964844,301.45001220703125,297.7292175292969,299.1693725585937,301.4734191894531,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.39862060546875,0.0,-1.0160167818185073e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,0.0001145111091318,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,0.0001205865992233,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,8.906552102416754e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,0.0001205862499773,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52801513671875,0.0,0.0,0.0005720006884075,291.63397216796875,294.1499938964844,301.4175720214844,297.6993103027344,299.2176208496094,301.4405212402344,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.164669036865234,0.0,-1.0149665286007804e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,0.0001145111091318,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,0.0001205865992233,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,8.906552102416754e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,0.0001205862499773,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52801513671875,0.0,0.0,0.0005720006884075,291.63397216796875,294.1499938964844,301.4175720214844,297.6993103027344,299.2176208496094,301.4405212402344,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.164669036865234,0.0,-1.0149665286007804e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.0001144266861956,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,0.0001204976870212,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,8.899983367882669e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465637207031,0.0,0.0,0.0001204973450512,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,0.0005715790903195,291.566650390625,294.1499938964844,301.38690185546875,297.6710205078125,299.2640991210937,301.4089050292969,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,29.9299545288086,0.0,-1.0134704098163638e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.0001144266861956,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,0.0001204976870212,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,8.899983367882669e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465637207031,0.0,0.0,0.0001204973450512,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,0.0005715790903195,291.566650390625,294.1499938964844,301.38690185546875,297.6710205078125,299.2640991210937,301.4089050292969,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,29.9299545288086,0.0,-1.0134704098163638e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,0.0001143751796917,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0001204434447572,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,8.895976498024538e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0001204431027872,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0005713218706659,291.5331115722656,294.1499938964844,301.3721923828125,297.6574401855469,299.28668212890625,301.39373779296875,285.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.1434627345561246e-08,0.0012186219682916,-0.0811600908637046,0.0,0.0,0.0,-0.0203961934894323,60.0,29.81378936767578,0.0,-1.012558215052195e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,0.0001143180852523,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001203833162435,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,8.89153525349684e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,0.0001203829742735,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0005710367113351,291.4996337890625,294.1499938964844,301.35791015625,297.6442565917969,299.3088073730469,301.37896728515625,285.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363466490574865e-08,0.0012180136982351,-0.0809754133224487,0.0,0.0,0.0,-0.020360916852951,60.0,29.6987247467041,0.0,-1.0115474680105765e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0001141889442806,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001202473140438,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,8.881488611223176e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001202469793497,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,0.0005703917122446,291.43292236328125,294.1499938964844,301.3305358886719,297.6190185546875,299.3520202636719,301.3505249023437,285.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,-0.020281134173274,60.0,29.47169685363769,0.0,-1.0092632152236548e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0001141889442806,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001202473140438,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,8.881488611223176e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001202469793497,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,0.0005703917122446,291.43292236328125,294.1499938964844,301.3305358886719,297.6190185546875,299.3520202636719,301.3505249023437,285.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,-0.020281134173274,60.0,29.47169685363769,0.0,-1.0092632152236548e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,0.0001140712629421,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001201233681058,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,8.87233400135301e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,0.0001201230406877,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,0.0005698039312846,291.3797912597656,294.1499938964844,301.30975341796875,297.599853515625,299.3854675292969,301.32891845703125,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.1055854776695924e-08,0.0012153843417763,-0.0801769867539405,0.0,0.0,0.0,-0.0202084258198738,60.0,29.293359756469727,0.0,-1.0071838829617265e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,0.0001140391177614,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,0.000120089520351,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952575683594,0.0,0.0,8.869833982316777e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,0.0001200891929329,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,0.0005696433945558,291.3665771484375,294.1499938964844,301.3047180175781,297.59521484375,299.39361572265625,301.32373046875,285.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730064511299,0.0,0.0,0.0,-0.0201885681599378,60.0,29.24940299987793,0.0,-1.0066163724786749e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0001138719526352,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,0.0001199134712805,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498779296875,0.0,0.0,8.856829663272947e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,0.0001199131438625,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,0.0005688084638677,291.30059814453125,294.1499938964844,301.2803649902344,297.5727233886719,299.4338073730469,301.2983703613281,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132917763665,3.080745614170155e-08,0.0012132610427215,-0.079532153904438,0.0,0.0,0.0,-0.0200852882117033,60.0,29.031587600708008,0.0,-1.0036671227453553e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0001138719526352,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,0.0001199134712805,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498779296875,0.0,0.0,8.856829663272947e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,0.0001199131438625,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,0.0005688084638677,291.30059814453125,294.1499938964844,301.2803649902344,297.5727233886719,299.4338073730469,301.2983703613281,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132917763665,3.080745614170155e-08,0.0012132610427215,-0.079532153904438,0.0,0.0,0.0,-0.0200852882117033,60.0,29.031587600708008,0.0,-1.0036671227453553e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,0.0001136865466833,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.000119718213682,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,8.842407260090113e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001197179008158,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,0.0005678824381902,291.2349853515625,294.1499938964844,301.25738525390625,297.55157470703125,299.4727783203125,301.2744140625,285.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113163247704,3.057639474945972e-08,0.0012112857075408,-0.0789322257041931,0.0,0.0,0.0,-0.0199707429856061,60.0,28.81771850585937,0.0,-1.0004013972775284e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,0.0001136865466833,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.000119718213682,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,8.842407260090113e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001197179008158,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,0.0005678824381902,291.2349853515625,294.1499938964844,301.25738525390625,297.55157470703125,299.4727783203125,301.2744140625,285.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113163247704,3.057639474945972e-08,0.0012112857075408,-0.0789322257041931,0.0,0.0,0.0,-0.0199707429856061,60.0,28.81771850585937,0.0,-1.0004013972775284e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0001135890706791,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.000119615557196,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,8.834824257064611e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001196152443299,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0005673955311067,291.20233154296875,294.1499938964844,301.2464294433594,297.5414428710937,299.4917907714844,301.262939453125,285.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102776672691,3.0454913257926826e-08,0.0012102472828701,-0.0786167830228805,0.0,0.0,0.0,-0.0199105199426412,60.0,28.71240234375,0.0,-9.986865023847713e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001134870617534,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001195081349578,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,8.826889825286344e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001195078220916,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0005668860394507,291.1697998046875,294.1499938964844,301.2357482910156,297.5316162109375,299.5104675292969,301.2518615722656,285.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091906974092,3.03277865043583e-08,0.0012091604294255,-0.0782866552472114,0.0,0.0,0.0,-0.0198474992066621,60.0,28.60823631286621,0.0,-9.968935188453545e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001132730394601,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001192827476188,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,8.810240979073569e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001192824420286,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.000565817055758,291.10504150390625,294.1499938964844,301.21539306640625,297.5128173828125,299.5469665527344,301.2305603027344,285.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069103540852,3.0061062972208674e-08,0.0012068803189322,-0.0775939300656318,0.0,0.0,0.0,-0.0197152756154537,60.0,28.40274810791016,0.0,-9.931369504556645e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001132730394601,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001192827476188,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,8.810240979073569e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001192824420286,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.000565817055758,291.10504150390625,294.1499938964844,301.21539306640625,297.5128173828125,299.5469665527344,301.2305603027344,285.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069103540852,3.0061062972208674e-08,0.0012068803189322,-0.0775939300656318,0.0,0.0,0.0,-0.0197152756154537,60.0,28.40274810791016,0.0,-9.931369504556645e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001130458404077,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001190434777527,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,8.792568405624479e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001190431794384,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0005646822392009,291.04083251953125,294.1499938964844,301.1961975097656,297.4951171875,299.5821533203125,301.21063232421875,285.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044894974678,2.9777917021078792e-08,0.0012044596951454,-0.0768584460020065,0.0,0.0,0.0,-0.0195749104022979,60.0,28.20190620422364,0.0,-9.891567742670305e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001130458404077,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001190434777527,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,8.792568405624479e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001190431794384,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0005646822392009,291.04083251953125,294.1499938964844,301.1961975097656,297.4951171875,299.5821533203125,301.21063232421875,285.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044894974678,2.9777917021078792e-08,0.0012044596951454,-0.0768584460020065,0.0,0.0,0.0,-0.0195749104022979,60.0,28.20190620422364,0.0,-9.891567742670305e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001128067888203,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001187917368952,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,8.773973968345672e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001187914385809,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0005634882254526,290.97711181640625,294.1499938964844,301.1781005859375,297.4784240722656,299.6161193847656,301.1918640136719,285.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019424466416,2.948000954461349e-08,0.0012019129935652,-0.0760844722390174,0.0,0.0,0.0,-0.019427228718996,60.0,28.005285263061523,0.0,-9.849777171666576e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001128067888203,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001187917368952,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,8.773973968345672e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001187914385809,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0005634882254526,290.97711181640625,294.1499938964844,301.1781005859375,297.4784240722656,299.6161193847656,301.1918640136719,285.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019424466416,2.948000954461349e-08,0.0012019129935652,-0.0760844722390174,0.0,0.0,0.0,-0.019427228718996,60.0,28.005285263061523,0.0,-9.849777171666576e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001125568596762,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001185285364044,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,8.754532609600574e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001185282453661,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0005622398457489,290.9139709472656,294.1499938964844,301.1610717773437,297.46270751953125,299.64892578125,301.1741638183594,285.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992794461548,2.916854313639305e-08,0.0011992503423243,-0.075275145471096,0.0,0.0,0.0,-0.0192728247493505,60.0,27.81271743774414,0.0,-9.806179690485808e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001125568596762,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001185285364044,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,8.754532609600574e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001185282453661,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0005622398457489,290.9139709472656,294.1499938964844,301.1610717773437,297.46270751953125,299.64892578125,301.1741638183594,285.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992794461548,2.916854313639305e-08,0.0011992503423243,-0.075275145471096,0.0,0.0,0.0,-0.0192728247493505,60.0,27.81271743774414,0.0,-9.806179690485808e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0001124279297073,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001183927597594,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,8.744504157220945e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.000118392475997,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0005615958361886,290.8825988769531,294.1499938964844,301.15289306640625,297.4552001953125,299.6648864746094,301.16571044921875,285.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979057453572,2.9007869883912466e-08,0.0011978767579421,-0.0748575776815414,0.0,0.0,0.0,-0.0191931724548339,60.0,27.71795654296875,0.0,-9.783726540035786e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0001122961111832,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,0.0001182539417641,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,8.734250150155276e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0001182536580017,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.000560937449336,290.8514099121094,294.1499938964844,301.1449890136719,297.4478759765625,299.6805725097656,301.1575012207031,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965011944994,2.8843594179761567e-08,0.0011964724399149,-0.0744306147098541,0.0,0.0,0.0,-0.0191117357462644,60.0,27.624080657958984,0.0,-9.760796615410072e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001120169472415,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001179599566967,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,8.712535782251507e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0001179596802103,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0005595430266112,290.7893981933594,294.1499938964844,301.1297912597656,297.43389892578125,299.7112121582031,301.1417541503906,285.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935267830267,2.8495700021835546e-08,0.0011934982612729,-0.0735262855887413,0.0,0.0,0.0,-0.0189392734318971,60.0,27.438064575195312,0.0,-9.712326232147461e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001120169472415,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001179599566967,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,8.712535782251507e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0001179596802103,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0005595430266112,290.7893981933594,294.1499938964844,301.1297912597656,297.43389892578125,299.7112121582031,301.1417541503906,285.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935267830267,2.8495700021835546e-08,0.0011934982612729,-0.0735262855887413,0.0,0.0,0.0,-0.0189392734318971,60.0,27.438064575195312,0.0,-9.712326232147461e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001117466454161,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0001176753066829,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,8.691510447533801e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,0.0001176750301965,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0005581928999163,290.7353820800781,294.1499938964844,301.1171264648437,297.4222106933594,299.7372741699219,301.1286315917969,285.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906469007954,2.815885125073693e-08,0.0011906187282875,-0.0726504996418953,0.0,0.0,0.0,-0.0187722872942686,60.0,27.274978637695312,0.0,-9.665509281830965e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
