time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699400,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0001117080828407,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001176346995634,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,8.688511297805235e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0001176344230771,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0005580002907663,290.7280578613281,294.1499938964844,301.1154479980469,297.420654296875,299.74078369140625,301.1268615722656,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902359547093,2.811079546916062e-08,0.0011902078986167,-0.0725255459547042,0.0,0.0,0.0,-0.0187484640628099,60.0,27.252710342407227,0.0,-9.658839417170385e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0001113648977479,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0001172732954728,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,8.661817264510319e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.0001172730262624,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0005562860751524,290.6673278808594,294.1499938964844,301.1018371582031,297.4081115722656,299.7694091796875,301.1128234863281,285.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186579465866,2.768312512557713e-08,0.0011865517590194,-0.071413367986679,0.0,0.0,0.0,-0.0185364540666341,60.0,27.06621551513672,0.0,-9.599582995178937e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0001113648977479,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0001172732954728,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,8.661817264510319e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.0001172730262624,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0005562860751524,290.6673278808594,294.1499938964844,301.1018371582031,297.4081115722656,299.7694091796875,301.1128234863281,285.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186579465866,2.768312512557713e-08,0.0011865517590194,-0.071413367986679,0.0,0.0,0.0,-0.0185364540666341,60.0,27.06621551513672,0.0,-9.599582995178937e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0001109883160097,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.000116876719403,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,8.632525714347139e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001168764574686,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0005544050363823,290.6072998046875,294.1499938964844,301.0888977050781,297.39617919921875,299.7970275878906,301.0995178222656,285.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825669789686,2.721383296488966e-08,0.0011825398541986,-0.0701926499605178,0.0,0.0,0.0,-0.0183038096874952,60.0,26.87773895263672,0.0,-9.534769418451108e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0001109883160097,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.000116876719403,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,8.632525714347139e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001168764574686,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0005544050363823,290.6072998046875,294.1499938964844,301.0888977050781,297.39617919921875,299.7970275878906,301.0995178222656,285.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825669789686,2.721383296488966e-08,0.0011825398541986,-0.0701926499605178,0.0,0.0,0.0,-0.0183038096874952,60.0,26.87773895263672,0.0,-9.534769418451108e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001107891221181,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.000116666953545,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,8.617031562607735e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.0001166666916105,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0005534100928343,290.5775451660156,294.1499938964844,301.0826721191406,297.39044189453125,299.8104858398437,301.0931091308594,285.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804446112364,2.696560308379503e-08,0.0011804177192971,-0.0695468336343765,0.0,0.0,0.0,-0.0181807540357112,60.0,26.78277587890625,0.0,-9.500574549292653e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0001105842165998,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.00011645117047,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,8.601093577453867e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,0.0001164509085356,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518005371094,0.0,0.0,0.0005523865693248,290.5479736328125,294.1499938964844,301.0765991210937,297.38482666015625,299.8236999511719,301.0868835449219,285.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782614747062,2.6710258893558613e-08,0.0011782346991822,-0.0688824132084846,0.0,0.0,0.0,-0.0180541723966598,60.0,26.687488555908203,0.0,-9.465464501090537e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001101621164707,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0001160066676675,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,8.568262273911387e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.000116006413009,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076416015625,0.0,0.0,0.0005502781714312,290.4893493652344,294.1499938964844,301.0648193359375,297.3739624023437,299.8494873046875,301.0748291015625,285.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173764001578,2.6184256540773283e-08,0.0011737378081306,-0.067513458430767,0.0,0.0,0.0,-0.0177934132516384,60.0,26.496505737304688,0.0,-9.39334228178268e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001101621164707,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0001160066676675,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,8.568262273911387e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.000116006413009,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076416015625,0.0,0.0,0.0005502781714312,290.4893493652344,294.1499938964844,301.0648193359375,297.3739624023437,299.8494873046875,301.0748291015625,285.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173764001578,2.6184256540773283e-08,0.0011737378081306,-0.067513458430767,0.0,0.0,0.0,-0.0177934132516384,60.0,26.496505737304688,0.0,-9.39334228178268e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001097334825317,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.000115555281809,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,8.534921653335914e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.0001155550271505,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,0.0005481371190398,290.4314880371094,294.1499938964844,301.0534973144531,297.363525390625,299.8744201660156,301.06329345703125,285.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691967956721,2.56501095918793e-08,0.0011691711843013,-0.0661229267716407,0.0,0.0,0.0,-0.0175286177545785,60.0,26.306373596191406,0.0,-9.320385174760305e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001097334825317,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.000115555281809,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,8.534921653335914e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.0001155550271505,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,0.0005481371190398,290.4314880371094,294.1499938964844,301.0534973144531,297.363525390625,299.8744201660156,301.06329345703125,285.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691967956721,2.56501095918793e-08,0.0011691711843013,-0.0661229267716407,0.0,0.0,0.0,-0.0175286177545785,60.0,26.306373596191406,0.0,-9.320385174760305e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116638183594,0.0,0.0,0.0001093109167413,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,0.0001151102915173,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,8.502053970005363e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,0.0001151100441347,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0005460263928398,290.37432861328125,294.1499938964844,301.0425720214844,297.3534240722656,299.8985290527344,301.0521850585937,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646944331005,2.5123535252191693e-08,0.001164669287391,-0.0647517293691635,0.0,0.0,0.0,-0.0172675754874944,60.0,26.119112014770508,0.0,-9.248740440170877e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116638183594,0.0,0.0,0.0001093109167413,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,0.0001151102915173,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,8.502053970005363e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,0.0001151100441347,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0005460263928398,290.37432861328125,294.1499938964844,301.0425720214844,297.3534240722656,299.8985290527344,301.0521850585937,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646944331005,2.5123535252191693e-08,0.001164669287391,-0.0647517293691635,0.0,0.0,0.0,-0.0172675754874944,60.0,26.119112014770508,0.0,-9.248740440170877e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001089070865418,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,0.0001146850263467,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,8.470643660984933e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001146847862401,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0005440092645585,290.3179016113281,294.1499938964844,301.0319519042969,297.3436584472656,299.9218139648437,301.0414733886719,285.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603914899751,2.4620312899514832e-08,0.0011603669263422,-0.063441015779972,0.0,0.0,0.0,-0.0170181114226579,60.0,25.936880111694336,0.0,-9.180530469166116e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001089070865418,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,0.0001146850263467,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,8.470643660984933e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001146847862401,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0005440092645585,290.3179016113281,294.1499938964844,301.0319519042969,297.3436584472656,299.9218139648437,301.0414733886719,285.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603914899751,2.4620312899514832e-08,0.0011603669263422,-0.063441015779972,0.0,0.0,0.0,-0.0170181114226579,60.0,25.936880111694336,0.0,-9.180530469166116e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0001087162527255,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52105712890625,0.0,0.0,0.0001144840643974,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,8.455799979856238e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,0.0001144838242908,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,0.0005430560559034,290.2899780273437,294.1499938964844,301.0267333984375,297.3388671875,299.93316650390625,301.0362243652344,285.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583581799641,2.438251023306748e-08,0.0011583337327465,-0.062821514904499,0.0,0.0,0.0,-0.0169002227485179,60.0,25.84845542907715,0.0,-9.148385515800329e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.0001085343392333,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0001142924957093,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,8.441650425083935e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0001142922556027,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342102050781,0.0,0.0,0.0005421474343165,290.26220703125,294.1499938964844,301.0216064453125,297.3341064453125,299.9443359375,301.03106689453125,285.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564197484403,2.415582223136425e-08,0.0011563955340534,-0.06223089620471,0.0,0.0,0.0,-0.0167878456413745,60.0,25.762067794799805,0.0,-9.117794519397648e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001082031376427,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0001139437081292,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,8.415888441959396e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0001139434752985,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,0.000540493056178,290.20721435546875,294.1499938964844,301.01141357421875,297.32470703125,299.96612548828125,301.0208740234375,285.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528907343745,2.3743103483298e-08,0.0011528669856488,-0.0611554309725761,0.0,0.0,0.0,-0.0165832452476024,60.0,25.596141815185547,0.0,-9.06223149854668e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001082031376427,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0001139437081292,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,8.415888441959396e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0001139434752985,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,0.000540493056178,290.20721435546875,294.1499938964844,301.01141357421875,297.32470703125,299.96612548828125,301.0208740234375,285.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528907343745,2.3743103483298e-08,0.0011528669856488,-0.0611554309725761,0.0,0.0,0.0,-0.0165832452476024,60.0,25.596141815185547,0.0,-9.06223149854668e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429931640625,0.0,0.0,0.000107934771222,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41778564453125,0.0,0.0,0.0001136611026595,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,8.395014447160065e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,0.0001136608698288,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0005391525919549,290.1550598144531,294.1499938964844,301.0017395019531,297.3157958984375,299.98638916015625,301.0111999511719,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500311084091,2.3408690097426188e-08,0.0011500077089294,-0.0602838620543479,0.0,0.0,0.0,-0.0164174623787403,60.0,25.44753074645996,0.0,-9.017334434702209e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413146972656,0.0,0.0,0.0001079245193977,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.0001136503051384,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,8.39421700220555e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,0.0001136500723077,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0005391013692133,290.15289306640625,294.1499938964844,301.0013427734375,297.3154296875,299.9872131347656,301.01080322265625,285.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499219108372,2.339591631539406e-08,0.0011498985113576,-0.0602505691349506,0.0,0.0,0.0,-0.016411131247878,60.0,25.441526412963867,0.0,-9.015621316166289e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.000107706466224,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746643066406,0.0,0.0,0.0001134206759161,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,8.377255289815366e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001134204503614,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0005380122456699,290.0992126464844,294.1499938964844,300.9913024902344,297.30615234375,300.00762939453125,301.0008239746094,285.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475982610136,2.31241958914552e-08,0.0011475752107799,-0.0595422908663749,0.0,0.0,0.0,-0.0162764284759759,60.0,25.29964637756348,0.0,-8.97922731724066e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.000107706466224,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746643066406,0.0,0.0,0.0001134206759161,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,8.377255289815366e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001134204503614,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0005380122456699,290.0992126464844,294.1499938964844,300.9913024902344,297.30615234375,300.00762939453125,301.0008239746094,285.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475982610136,2.31241958914552e-08,0.0011475752107799,-0.0595422908663749,0.0,0.0,0.0,-0.0162764284759759,60.0,25.29964637756348,0.0,-8.97922731724066e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,0.0001075573090929,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0001132635952671,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,8.36565304780379e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001132633697125,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0005372671876102,290.0461730957031,294.1499938964844,300.981201171875,297.2968444824219,300.02740478515625,300.9908447265625,285.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460088426247,2.29383285699214e-08,0.0011459859088063,-0.0590577535331249,0.0,0.0,0.0,-0.0161842852830886,60.0,25.17206573486328,0.0,-8.95437395342924e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,0.0001075573090929,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0001132635952671,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,8.36565304780379e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001132633697125,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0005372671876102,290.0461730957031,294.1499938964844,300.981201171875,297.2968444824219,300.02740478515625,300.9908447265625,285.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460088426247,2.29383285699214e-08,0.0011459859088063,-0.0590577535331249,0.0,0.0,0.0,-0.0161842852830886,60.0,25.17206573486328,0.0,-8.95437395342924e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0001075111795216,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0001132150136982,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,8.362064545508474e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206481933594,0.0,0.0,0.0001132147881435,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,0.0005370368016883,290.0198974609375,294.1499938964844,300.97613525390625,297.29217529296875,300.0370178222656,300.98583984375,285.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455171043053,2.2880842109884725e-08,0.0011454942869022,-0.0589078851044178,0.0,0.0,0.0,-0.0161557868123054,60.0,25.114208221435547,0.0,-8.946694407541147e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001074833562597,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0001131857134168,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,8.359899948118255e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,0.0001131854951381,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,0.0005368978600017,289.9937438964844,294.1499938964844,300.97100830078125,297.2874450683594,300.0465393066406,300.9808044433594,285.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452204780653,2.2846174729807e-08,0.0011451976606622,-0.0588174983859062,0.0,0.0,0.0,-0.0161386001855134,60.0,25.06010055541992,0.0,-8.942064511074933e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,0.0001074900137609,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0001131927128881,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,8.360416541108862e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0001131924946093,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0005369311547838,289.9418029785156,294.1499938964844,300.96063232421875,297.27789306640625,300.0650939941406,300.9706115722656,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452912585809,2.285446498717647e-08,0.0011452683247625,-0.0588391162455081,0.0,0.0,0.0,-0.0161427091807127,60.0,24.96363067626953,0.0,-8.943171536657246e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,0.0001074900137609,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0001131927128881,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,8.360416541108862e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0001131924946093,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0005369311547838,289.9418029785156,294.1499938964844,300.96063232421875,297.27789306640625,300.0650939941406,300.9706115722656,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452912585809,2.285446498717647e-08,0.0011452683247625,-0.0588391162455081,0.0,0.0,0.0,-0.0161427091807127,60.0,24.96363067626953,0.0,-8.943171536657246e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0001075822219718,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,0.0001132898105424,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,8.367587724933401e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001132895922637,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,0.0005373918102122,289.890380859375,294.1499938964844,300.95001220703125,297.2680969238281,300.0831298828125,300.9601745605469,285.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462734546512,2.296936330026256e-08,0.0011462504044175,-0.0591386631131172,0.0,0.0,0.0,-0.016199667006731,60.0,24.884540557861328,0.0,-8.958521391377874e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0001075822219718,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,0.0001132898105424,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,8.367587724933401e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001132895922637,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,0.0005373918102122,289.890380859375,294.1499938964844,300.95001220703125,297.2680969238281,300.0831298828125,300.9601745605469,285.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462734546512,2.296936330026256e-08,0.0011462504044175,-0.0591386631131172,0.0,0.0,0.0,-0.016199667006731,60.0,24.884540557861328,0.0,-8.958521391377874e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.0001077330598491,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,0.0001134486446972,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,8.379318023798987e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001134484336944,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,0.0005381453665904,289.8394775390625,294.1499938964844,300.9402770996094,297.2591247558594,300.1006164550781,300.9498291015625,286.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478804517537,2.3157321393796337e-08,0.0011478572851046,-0.0596286430954933,0.0,0.0,0.0,-0.0162928439676761,60.0,24.82266616821289,0.0,-8.983659682826328e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.0001077330598491,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,0.0001134486446972,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,8.379318023798987e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001134484336944,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,0.0005381453665904,289.8394775390625,294.1499938964844,300.9402770996094,297.2591247558594,300.1006164550781,300.9498291015625,286.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478804517537,2.3157321393796337e-08,0.0011478572851046,-0.0596286430954933,0.0,0.0,0.0,-0.0162928439676761,60.0,24.82266616821289,0.0,-8.983659682826328e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0001079099965863,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.0001136349528678,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,8.393079042434692e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,0.000113634749141,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0005390291917137,289.7890319824219,294.1499938964844,300.9326477050781,297.2520751953125,300.1175842285156,300.9406433105469,286.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114976556506,2.3377795699275345e-08,0.0011497421655803,-0.0602033399045467,0.0,0.0,0.0,-0.0164021402597427,60.0,24.774089813232425,0.0,-9.013192681095461e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0001079099965863,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.0001136349528678,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,8.393079042434692e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,0.000113634749141,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0005390291917137,289.7890319824219,294.1499938964844,300.9326477050781,297.2520751953125,300.1175842285156,300.9406433105469,286.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114976556506,2.3377795699275345e-08,0.0011497421655803,-0.0602033399045467,0.0,0.0,0.0,-0.0164021402597427,60.0,24.774089813232425,0.0,-9.013192681095461e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001080071670003,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,0.0001137372746597,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,8.400635852012783e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001137370709329,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0005395145853981,289.7640075683594,294.1499938964844,300.9295349121094,297.24920654296875,300.1258850097656,300.9366760253906,286.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150800846517,2.34988739578057e-08,0.001150777330622,-0.0605189241468906,0.0,0.0,0.0,-0.0164621639996767,60.0,24.75425720214844,0.0,-9.029431424778522e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.0001081094960682,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.000113845031592,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08807373046875,0.0,0.0,8.408594294451177e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0001138448278652,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205444335937,0.0,0.0,0.0005400258232839,289.73907470703125,294.1499938964844,300.9268798828125,297.24676513671875,300.13409423828125,300.93316650390625,286.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518911924213,2.3626389733522053e-08,0.0011518675601109,-0.0608512610197067,0.0,0.0,0.0,-0.0165253784507513,60.0,24.73702812194824,0.0,-9.04654910982572e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,0.0001083277165889,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,0.0001140748208854,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,8.425566193182021e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580444335937,0.0,0.0,0.0001140746171586,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,0.0005411158781498,289.6896057128906,294.1499938964844,300.9228820800781,297.2431030273437,300.15020751953125,300.92742919921875,286.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542161228135,2.3898309109426922e-08,0.0011541922576725,-0.061559896916151,0.0,0.0,0.0,-0.0166601780802011,60.0,24.709625244140625,0.0,-9.083106533580577e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,0.0001083277165889,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,0.0001140748208854,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,8.425566193182021e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580444335937,0.0,0.0,0.0001140746171586,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,0.0005411158781498,289.6896057128906,294.1499938964844,300.9228820800781,297.2431030273437,300.15020751953125,300.92742919921875,286.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542161228135,2.3898309109426922e-08,0.0011541922576725,-0.061559896916151,0.0,0.0,0.0,-0.0166601780802011,60.0,24.709625244140625,0.0,-9.083106533580577e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
