time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701740,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001085607436834,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,0.0001143202025559,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,8.443689876003191e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,0.0001143199988291,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0005422799731604,289.640625,294.1499938964844,300.9205017089844,297.24090576171875,300.1659545898437,300.9234619140625,286.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566989123821,2.4188683056536323e-08,0.0011566748144105,-0.0623165182769298,0.0,0.0,0.0,-0.016804127022624,60.0,24.69114875793457,0.0,-9.122226174440584e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001085607436834,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,0.0001143202025559,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,8.443689876003191e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,0.0001143199988291,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0005422799731604,289.640625,294.1499938964844,300.9205017089844,297.24090576171875,300.1659545898437,300.9234619140625,286.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566989123821,2.4188683056536323e-08,0.0011566748144105,-0.0623165182769298,0.0,0.0,0.0,-0.016804127022624,60.0,24.69114875793457,0.0,-9.122226174440584e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0001088044955395,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0001145768765127,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,8.462646655971184e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0001145766800618,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005187988281,0.0,0.0,0.0005434975610114,289.5921325683594,294.1499938964844,300.9195861816406,297.24005126953125,300.1813659667969,300.9211120605469,286.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592960217967,2.4492420536148533e-08,0.0011592715745791,-0.0631078481674194,0.0,0.0,0.0,-0.0169546995311975,60.0,24.68035888671875,0.0,-9.163235858977717e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0001088044955395,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0001145768765127,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,8.462646655971184e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0001145766800618,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005187988281,0.0,0.0,0.0005434975610114,289.5921325683594,294.1499938964844,300.9195861816406,297.24005126953125,300.1813659667969,300.9211120605469,286.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592960217967,2.4492420536148533e-08,0.0011592715745791,-0.0631078481674194,0.0,0.0,0.0,-0.0169546995311975,60.0,24.68035888671875,0.0,-9.163235858977717e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0001090549194486,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,0.0001148405863204,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,8.482123666908592e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,0.0001148403898696,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0005447485600598,289.54412841796875,294.1499938964844,300.91998291015625,297.2403869628906,300.1965026855469,300.9202575683594,286.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964260973,2.4804478471196493e-08,0.0011619394645094,-0.0639207363128662,0.0,0.0,0.0,-0.0171093977987766,60.0,24.67605781555176,0.0,-9.205464834849408e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0001090549194486,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,0.0001148405863204,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,8.482123666908592e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,0.0001148403898696,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0005447485600598,289.54412841796875,294.1499938964844,300.91998291015625,297.2403869628906,300.1965026855469,300.9202575683594,286.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964260973,2.4804478471196493e-08,0.0011619394645094,-0.0639207363128662,0.0,0.0,0.0,-0.0171093977987766,60.0,24.67605781555176,0.0,-9.205464834849408e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.0001091813828679,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,0.0001149737508967,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,8.491959306411445e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,0.0001149735544458,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0005453802878037,289.52032470703125,294.1499938964844,300.9206237792969,297.2409973144531,300.2039489746094,300.9203491210937,286.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633116519078,2.4962064415490204e-08,0.0011632867390289,-0.0643311887979507,0.0,0.0,0.0,-0.0171875189989805,60.0,24.67609596252441,0.0,-9.2268265916573e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0001093079117708,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0001151069882325,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913269042969,0.0,0.0,8.501800039084628e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004821777344,0.0,0.0,0.0001151067990576,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.0005460123647935,289.49664306640625,294.1499938964844,300.9215393066406,297.2418212890625,300.2113647460937,300.9207458496094,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119733848555373e-08,0.0011646347120404,-0.0647418349981308,0.0,0.0,0.0,-0.0172656811773777,60.0,24.677291870117188,0.0,-9.248224586144717e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,0.0001095594852813,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0001153719058493,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,8.521365816704929e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616027832031,0.0,0.0,0.0001153717093984,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0005472690681926,289.4496459960937,294.1499938964844,300.9241027832031,297.24420166015625,300.2260131835937,300.92236328125,286.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167340320535,2.5433221750859047e-08,0.0011673148255795,-0.0655581951141357,0.0,0.0,0.0,-0.0174210891127586,60.0,24.682353973388672,0.0,-9.29084222889287e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,0.0001095594852813,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0001153719058493,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,8.521365816704929e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616027832031,0.0,0.0,0.0001153717093984,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0005472690681926,289.4496459960937,294.1499938964844,300.9241027832031,297.24420166015625,300.2260131835937,300.92236328125,286.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167340320535,2.5433221750859047e-08,0.0011673148255795,-0.0655581951141357,0.0,0.0,0.0,-0.0174210891127586,60.0,24.682353973388672,0.0,-9.29084222889287e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0001098057473427,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0001156312209786,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,8.540518319932744e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,0.0001156310318037,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,0.0005484992288984,289.4031677246094,294.1499938964844,300.9275207519531,297.24737548828125,300.24041748046875,300.9250183105469,286.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699640890583,2.5740090947579123e-08,0.0011699383612722,-0.0663571953773498,0.0,0.0,0.0,-0.0175732150673866,60.0,24.69045639038086,0.0,-9.332655537264145e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0001098057473427,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0001156312209786,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,8.540518319932744e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,0.0001156310318037,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,0.0005484992288984,289.4031677246094,294.1499938964844,300.9275207519531,297.24737548828125,300.24041748046875,300.9250183105469,286.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699640890583,2.5740090947579123e-08,0.0011699383612722,-0.0663571953773498,0.0,0.0,0.0,-0.0175732150673866,60.0,24.69045639038086,0.0,-9.332655537264145e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,0.0001100434601539,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0001158815430244,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,8.559006528230384e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0001158813538495,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,0.000549686665181,289.3572082519531,294.1499938964844,300.93170166015625,297.2511901855469,300.2546691894531,300.9285583496094,286.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724970536306,2.6036314437760666e-08,0.0011724709765985,-0.0671283677220344,0.0,0.0,0.0,-0.0177200641483068,60.0,24.700464248657227,0.0,-9.373107445753705e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,0.0001100434601539,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.0001158815430244,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,8.559006528230384e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0001158813538495,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,0.000549686665181,289.3572082519531,294.1499938964844,300.93170166015625,297.2511901855469,300.2546691894531,300.9285583496094,286.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724970536306,2.6036314437760666e-08,0.0011724709765985,-0.0671283677220344,0.0,0.0,0.0,-0.0177200641483068,60.0,24.700464248657227,0.0,-9.373107445753705e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599182128906,0.0,0.0,0.0001102697715396,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,0.0001161198451882,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,8.576607069699094e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,0.0001161196632892,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,0.0005508171743713,289.31182861328125,294.1499938964844,300.9364013671875,297.25555419921875,300.2687072753906,300.9327697753906,286.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749082477763,2.6318318191442813e-08,0.0011748819379135,-0.0678623989224433,0.0,0.0,0.0,-0.0178598631173372,60.0,24.711313247680664,0.0,-9.41169773227557e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599182128906,0.0,0.0,0.0001102697715396,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,0.0001161198451882,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,8.576607069699094e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,0.0001161196632892,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,0.0005508171743713,289.31182861328125,294.1499938964844,300.9364013671875,297.25555419921875,300.2687072753906,300.9327697753906,286.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749082477763,2.6318318191442813e-08,0.0011748819379135,-0.0678623989224433,0.0,0.0,0.0,-0.0178598631173372,60.0,24.711313247680664,0.0,-9.41169773227557e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,0.000110377332021,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0001162331172963,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,8.584972965763882e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,0.0001162329353974,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,0.0005513544892892,289.28936767578125,294.1499938964844,300.9389343261719,297.25787353515625,300.2756652832031,300.9351501464844,286.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176054123789,2.6452360302187123e-08,0.001176027697511,-0.0682112649083137,0.0,0.0,0.0,-0.0179263111203908,60.0,24.71679306030273,0.0,-9.430068814708649e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0001104812326957,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.000116342518595,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000732421875,0.0,0.0,8.593053644290194e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0001163423366961,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,0.0005518735270015,289.26708984375,294.1499938964844,300.9415588378906,297.2602844238281,300.2825622558594,300.9376220703125,286.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771608842536,2.6581826517713125e-08,0.0011771343415603,-0.0685481950640678,0.0,0.0,0.0,-0.0179904904216527,60.0,24.722131729125977,0.0,-9.447829540931708e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,0.000110679960926,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001165517824119,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,8.608509233454242e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,0.000116551607789,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0005528662586584,289.2228088378906,294.1499938964844,300.9469909667969,297.2652893066406,300.2962951660156,300.9427490234375,286.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792788282036,2.682946664833708e-08,0.0011792519362643,-0.0691926106810569,0.0,0.0,0.0,-0.0181132573634386,60.0,24.732166290283203,0.0,-9.481848195491693e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,0.000110679960926,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001165517824119,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,8.608509233454242e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,0.000116551607789,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0005528662586584,289.2228088378906,294.1499938964844,300.9469909667969,297.2652893066406,300.2962951660156,300.9427490234375,286.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792788282036,2.682946664833708e-08,0.0011792519362643,-0.0691926106810569,0.0,0.0,0.0,-0.0181132573634386,60.0,24.732166290283203,0.0,-9.481848195491693e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,0.000110860040877,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,0.0001167414156952,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,8.622514724265784e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,0.0001167412337963,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,0.0005537657998502,289.17919921875,294.1499938964844,300.9525146484375,297.2704162597656,300.3098449707031,300.9481506347656,286.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811974691227,2.7053872031501672e-08,0.001181170460768,-0.0697764903306961,0.0,0.0,0.0,-0.0182245019823312,60.0,24.740324020385746,0.0,-9.512727672245093e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,0.000110860040877,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,0.0001167414156952,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,8.622514724265784e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,0.0001167412337963,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,0.0005537657998502,289.17919921875,294.1499938964844,300.9525146484375,297.2704162597656,300.3098449707031,300.9481506347656,286.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811974691227,2.7053872031501672e-08,0.001181170460768,-0.0697764903306961,0.0,0.0,0.0,-0.0182245019823312,60.0,24.740324020385746,0.0,-9.512727672245093e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.000111025001388,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0001169151219073,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,8.635344420326874e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,0.0001169149472843,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,0.0005545898457057,289.13623046875,294.1499938964844,300.9580383300781,297.2755126953125,300.3232116699219,300.95361328125,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829554568976,2.7259433821313905e-08,0.0011829282157123,-0.0703112855553627,0.0,0.0,0.0,-0.0183264091610908,60.0,24.746427536010746,0.0,-9.541057721662582e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.000111025001388,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0001169151219073,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,8.635344420326874e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,0.0001169149472843,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,0.0005545898457057,289.13623046875,294.1499938964844,300.9580383300781,297.2755126953125,300.3232116699219,300.95361328125,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829554568976,2.7259433821313905e-08,0.0011829282157123,-0.0703112855553627,0.0,0.0,0.0,-0.0183264091610908,60.0,24.746427536010746,0.0,-9.541057721662582e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001111738747567,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0001170718824141,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522155761719,0.0,0.0,8.646922651678324e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001170717150671,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0005553335649892,289.09393310546875,294.1499938964844,300.9634094238281,297.28045654296875,300.3363952636719,300.958984375,286.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845417320728,2.7444951200550363e-08,0.0011845142580568,-0.0707938745617866,0.0,0.0,0.0,-0.0184183772653341,60.0,24.749940872192383,0.0,-9.5666621291457e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001111738747567,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0001170718824141,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522155761719,0.0,0.0,8.646922651678324e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001170717150671,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0005553335649892,289.09393310546875,294.1499938964844,300.9634094238281,297.28045654296875,300.3363952636719,300.958984375,286.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845417320728,2.7444951200550363e-08,0.0011845142580568,-0.0707938745617866,0.0,0.0,0.0,-0.0184183772653341,60.0,24.749940872192383,0.0,-9.5666621291457e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001112437676056,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0001171454860013,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,8.65235851961188e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,0.0001171453113784,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,0.000555682752747,289.072998046875,294.1499938964844,300.9659729003906,297.2828063964844,300.34295654296875,300.9615783691406,286.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852856259793,2.7532047752742983e-08,0.001185258035548,-0.0710204243659973,0.0,0.0,0.0,-0.018461549654603,60.0,24.7507381439209,0.0,-9.57869445983306e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0001113110338337,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,0.0001172163174487,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,8.657589205540717e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,0.0001172161428257,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,0.0005560187273658,289.0522155761719,294.1499938964844,300.96844482421875,297.2850952148437,300.3494567871094,300.964111328125,286.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860022787004,2.7615868702923773e-08,0.0011859745718538,-0.0712384432554245,0.0,0.0,0.0,-0.018503101542592,60.0,24.75096893310547,0.0,-9.5902812802251e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50018310546875,0.0,0.0,0.0001114396363846,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001173517375718,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,8.667591464472935e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,0.0001173515702248,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0005566611653193,289.0109558105469,294.1499938964844,300.9730224609375,297.289306640625,300.36236572265625,300.96893310546875,286.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873740004375,2.777612806426077e-08,0.0011873461771756,-0.0716552510857582,0.0,0.0,0.0,-0.0185825563967227,60.0,24.75002098083496,0.0,-9.612453766294493e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50018310546875,0.0,0.0,0.0001114396363846,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001173517375718,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,8.667591464472935e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,0.0001173515702248,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0005566611653193,289.0109558105469,294.1499938964844,300.9730224609375,297.289306640625,300.36236572265625,300.96893310546875,286.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873740004375,2.777612806426077e-08,0.0011873461771756,-0.0716552510857582,0.0,0.0,0.0,-0.0185825563967227,60.0,24.75002098083496,0.0,-9.612453766294493e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,0.0001115551349357,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471435546875,0.0,0.0,0.0001174733552034,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449768066406,0.0,0.0,8.676573634147644e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0001174731878563,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.000557238177862,288.97088623046875,294.1499938964844,300.9769592285156,297.2929382324219,300.3748779296875,300.9727478027344,286.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188603695482,2.792005204810266e-08,0.0011885757558047,-0.0720295459032058,0.0,0.0,0.0,-0.0186538994312286,60.0,24.74472999572754,0.0,-9.632388753288978e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,0.0001115551349357,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471435546875,0.0,0.0,0.0001174733552034,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449768066406,0.0,0.0,8.676573634147644e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0001174731878563,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.000557238177862,288.97088623046875,294.1499938964844,300.9769592285156,297.2929382324219,300.3748779296875,300.9727478027344,286.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188603695482,2.792005204810266e-08,0.0011885757558047,-0.0720295459032058,0.0,0.0,0.0,-0.0186538994312286,60.0,24.74472999572754,0.0,-9.632388753288978e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,0.0001116729254135,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,0.0001175973811768,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,8.685734064783901e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,0.0001175972211058,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,0.0005578265991061,288.9306335449219,294.1499938964844,300.98016357421875,297.2958679199219,300.3874816894531,300.9767761230469,286.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898607481271,2.8066830637385465e-08,0.0011898326920345,-0.072411224246025,0.0,0.0,0.0,-0.018726672977209,60.0,24.740293502807617,0.0,-9.652739407783885e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,0.0001116729254135,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,0.0001175973811768,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,8.685734064783901e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,0.0001175972211058,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,0.0005578265991061,288.9306335449219,294.1499938964844,300.98016357421875,297.2958679199219,300.3874816894531,300.9767761230469,286.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898607481271,2.8066830637385465e-08,0.0011898326920345,-0.072411224246025,0.0,0.0,0.0,-0.018726672977209,60.0,24.740293502807617,0.0,-9.652739407783885e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001117733627324,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.0001177031444967,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,8.693544805282727e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0001177029844257,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,0.0005583282909356,288.8917236328125,294.1499938964844,300.982421875,297.2979736328125,300.3995666503906,300.97900390625,286.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909288587048,2.819198563486225e-08,0.0011909006861969,-0.0727366581559181,0.0,0.0,0.0,-0.018788706511259,60.0,24.728700637817383,0.0,-9.670110046045013e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001117733627324,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.0001177031444967,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,8.693544805282727e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0001177029844257,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,0.0005583282909356,288.8917236328125,294.1499938964844,300.982421875,297.2979736328125,300.3995666503906,300.97900390625,286.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909288587048,2.819198563486225e-08,0.0011909006861969,-0.0727366581559181,0.0,0.0,0.0,-0.018788706511259,60.0,24.728700637817383,0.0,-9.670110046045013e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0001118263462558,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,0.0001177589365397,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,8.6976659076754e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652038574219,0.0,0.0,0.0001177587764686,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0005585930193774,288.87213134765625,294.1499938964844,300.9831848144531,297.2986755371094,300.4056701660156,300.98028564453125,286.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914928909391,2.8258016371296435e-08,0.0011914646020159,-0.0729083493351936,0.0,0.0,0.0,-0.0188214369118213,60.0,24.723678588867188,0.0,-9.67928031059273e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,0.0001118745567509,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426818847656,0.0,0.0,0.000117809700896,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,8.701414481038228e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001178095408249,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,0.0005588338244706,288.85284423828125,294.1499938964844,300.983642578125,297.2991027832031,300.4116516113281,300.9810485839844,286.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920063989236,2.8318089206891286e-08,0.0011919781100004,-0.0730645358562469,0.0,0.0,0.0,-0.0188512168824672,60.0,24.716651916503903,0.0,-9.68762776665244e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.000111967237899,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084411621094,0.0,0.0,0.0001179073005914,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.306396484375,0.0,0.0,8.708622772246599e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,0.0001179071405204,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,0.0005592968664132,288.8144836425781,294.1499938964844,300.983642578125,297.2991027832031,300.4234924316406,300.9820251464844,286.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929954634979,2.8433587928589084e-08,0.0011929670581594,-0.0733648091554641,0.0,0.0,0.0,-0.0189084820449352,60.0,24.70087242126465,0.0,-9.703685321937885e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
