time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17704080,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.000111967237899,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084411621094,0.0,0.0,0.0001179073005914,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.306396484375,0.0,0.0,8.708622772246599e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,0.0001179071405204,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,0.0005592968664132,288.8144836425781,294.1499938964844,300.983642578125,297.2991027832031,300.4234924316406,300.9820251464844,286.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929954634979,2.8433587928589084e-08,0.0011929670581594,-0.0733648091554641,0.0,0.0,0.0,-0.0189084820449352,60.0,24.70087242126465,0.0,-9.703685321937885e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,0.000112047411676,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,0.0001179917162517,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,8.714857540326193e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798767089844,0.0,0.0,0.0001179915634565,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,0.0005596973933279,288.77703857421875,294.1499938964844,300.9822998046875,297.2978515625,300.4349060058594,300.9811096191406,286.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938489042222,2.8533488460880108e-08,0.001193820266053,-0.0736245289444923,0.0,0.0,0.0,-0.0189580023288726,60.0,24.67863273620605,0.0,-9.71758566947756e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,0.000112047411676,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,0.0001179917162517,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,8.714857540326193e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798767089844,0.0,0.0,0.0001179915634565,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,0.0005596973933279,288.77703857421875,294.1499938964844,300.9822998046875,297.2978515625,300.4349060058594,300.9811096191406,286.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938489042222,2.8533488460880108e-08,0.001193820266053,-0.0736245289444923,0.0,0.0,0.0,-0.0189580023288726,60.0,24.67863273620605,0.0,-9.71758566947756e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25714111328125,0.0,0.0,0.0001121264212997,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,0.000118074909551,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,8.721002086531371e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,0.0001180747567559,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0005600920994766,288.7396545410156,294.1499938964844,300.9794311523437,297.29522705078125,300.4462890625,300.97998046875,286.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946925660595,2.8631948367774385e-08,0.0011946639278903,-0.0738804787397384,0.0,0.0,0.0,-0.0190068203955888,60.0,24.655855178833008,0.0,-9.731294881021313e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25714111328125,0.0,0.0,0.0001121264212997,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,0.000118074909551,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,8.721002086531371e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,0.0001180747567559,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0005600920994766,288.7396545410156,294.1499938964844,300.9794311523437,297.29522705078125,300.4462890625,300.97998046875,286.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946925660595,2.8631948367774385e-08,0.0011946639278903,-0.0738804787397384,0.0,0.0,0.0,-0.0190068203955888,60.0,24.655855178833008,0.0,-9.731294881021313e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0001121851964853,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081604003906,0.0,0.0,0.0001181367988465,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,8.72557211550884e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,0.0001181366460514,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,0.0005603856989182,288.7035217285156,294.1499938964844,300.9749450683594,297.29107666015625,300.4569702148437,300.97576904296875,286.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953169014304,2.8705185783906018e-08,0.0011952881468459,-0.074070855975151,0.0,0.0,0.0,-0.0190431177616119,60.0,24.622217178344727,0.0,-9.741498985249565e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0001121851964853,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081604003906,0.0,0.0,0.0001181367988465,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,8.72557211550884e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,0.0001181366460514,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,0.0005603856989182,288.7035217285156,294.1499938964844,300.9749450683594,297.29107666015625,300.4569702148437,300.97576904296875,286.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953169014304,2.8705185783906018e-08,0.0011952881468459,-0.074070855975151,0.0,0.0,0.0,-0.0190431177616119,60.0,24.622217178344727,0.0,-9.741498985249565e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.0001122165558626,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,0.0001181698244181,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,8.728011016501114e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,0.000118169671623,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0005605423939414,288.6853942871094,294.1499938964844,300.9720153808594,297.28839111328125,300.4623413085937,300.9737243652344,286.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956505477428,2.8744265634372823e-08,0.0011956217931583,-0.0741724446415901,0.0,0.0,0.0,-0.0190624892711639,60.0,24.60590934753418,0.0,-9.7469460058619e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,0.0001122422181651,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0001181968400487,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,8.730006811674684e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,0.0001181966945296,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959533691406,0.0,0.0,0.0005606705672107,288.6675109863281,294.1499938964844,300.9686279296875,297.2852478027344,300.467529296875,300.97088623046875,286.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959236580878,2.8776240057482028e-08,0.0011958949035033,-0.0742555484175682,0.0,0.0,0.0,-0.0190783385187387,60.0,24.58672332763672,0.0,-9.751403240443325e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,0.0001122886897064,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.142822265625,0.0,0.0,0.0001182457708637,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14093017578125,0.0,0.0,8.733620779821649e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476745605469,0.0,0.0,0.0001182456253445,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16314697265625,0.0,0.0,0.0005609027575701,288.63201904296875,294.1499938964844,300.9603576660156,297.27764892578125,300.4777526855469,300.9643859863281,286.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964208679273,2.883415284316016e-08,0.0011963919969275,-0.0744060799479484,0.0,0.0,0.0,-0.0191070586442947,60.0,24.5456485748291,0.0,-9.759479979720709e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,0.0001122886897064,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.142822265625,0.0,0.0,0.0001182457708637,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14093017578125,0.0,0.0,8.733620779821649e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476745605469,0.0,0.0,0.0001182456253445,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16314697265625,0.0,0.0,0.0005609027575701,288.63201904296875,294.1499938964844,300.9603576660156,297.27764892578125,300.4777526855469,300.9643859863281,286.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964208679273,2.883415284316016e-08,0.0011963919969275,-0.0744060799479484,0.0,0.0,0.0,-0.0191070586442947,60.0,24.5456485748291,0.0,-9.759479979720709e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,0.0001123184847529,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,0.0001182771375169,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,8.735936717130244e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1157531738281,0.0,0.0,0.0001182769919978,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,0.0005610515945591,288.5975341796875,294.1499938964844,300.95001220703125,297.2680969238281,300.4871826171875,300.9541931152344,286.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967369355261,2.8871269819319426e-08,0.0011967080645263,-0.0745025500655174,0.0,0.0,0.0,-0.0191254522651433,60.0,24.49639129638672,0.0,-9.764658415178928e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,0.0001123184847529,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,0.0001182771375169,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,8.735936717130244e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1157531738281,0.0,0.0,0.0001182769919978,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,0.0005610515945591,288.5975341796875,294.1499938964844,300.95001220703125,297.2680969238281,300.4871826171875,300.9541931152344,286.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967369355261,2.8871269819319426e-08,0.0011967080645263,-0.0745025500655174,0.0,0.0,0.0,-0.0191254522651433,60.0,24.49639129638672,0.0,-9.764658415178928e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,0.0001123474066844,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.0001183075946755,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773010253906,0.0,0.0,8.738185715628788e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,0.0001183074491564,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,0.0005611961241811,288.5631103515625,294.1499938964844,300.9363098144531,297.2593994140625,300.4965515136719,300.94354248046875,286.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970472987741,2.8907315652304533e-08,0.0011970183113589,-0.0745962411165237,0.0,0.0,0.0,-0.0191433317959308,60.0,24.44704818725586,0.0,-9.769687636662638e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,0.0001123474066844,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.0001183075946755,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773010253906,0.0,0.0,8.738185715628788e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,0.0001183074491564,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,0.0005611961241811,288.5631103515625,294.1499938964844,300.9363098144531,297.2593994140625,300.4965515136719,300.94354248046875,286.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970472987741,2.8907315652304533e-08,0.0011970183113589,-0.0745962411165237,0.0,0.0,0.0,-0.0191433317959308,60.0,24.44704818725586,0.0,-9.769687636662638e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629272460937,0.0,0.0,0.0001123632900998,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.0,0.0001183243148261,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,8.739420445635915e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0001183241765829,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,0.0005612755194306,288.53009033203125,294.1499938964844,300.9183044433594,297.2543334960937,300.50445556640625,300.9253234863281,286.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972143547609,2.892710426749545e-08,0.0011971854837611,-0.0746476724743843,0.0,0.0,0.0,-0.0191531311720609,60.0,24.404924392700195,0.0,-9.772450226819276e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629272460937,0.0,0.0,0.0001123632900998,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.0,0.0001183243148261,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,8.739420445635915e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0001183241765829,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,0.0005612755194306,288.53009033203125,294.1499938964844,300.9183044433594,297.2543334960937,300.50445556640625,300.9253234863281,286.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972143547609,2.892710426749545e-08,0.0011971854837611,-0.0746476724743843,0.0,0.0,0.0,-0.0191531311720609,60.0,24.404924392700195,0.0,-9.772450226819276e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,0.0001123723413911,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0001183338390546,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309143066406,0.0,0.0,8.740124030737206e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,0.0001183337008114,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,0.0005613207467831,288.51348876953125,294.1499938964844,300.90777587890625,297.2530822753906,300.5085144042969,300.91668701171875,286.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.8938378804355125e-08,0.0011972811771556,-0.074676975607872,0.0,0.0,0.0,-0.0191587172448635,60.0,24.38294219970703,0.0,-9.774024078978982e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0001123792826547,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173034667969,0.0,0.0,0.0001183411441161,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,8.740663179196417e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,0.0001183410058729,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,0.000561355438549,288.4970703125,294.1499938964844,300.89630126953125,297.2525939941406,300.5123291015625,300.9066467285156,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973840883001,2.8947022556735653e-08,0.001197355100885,-0.0746994391083717,0.0,0.0,0.0,-0.0191630013287067,60.0,24.362945556640625,0.0,-9.775230580544304e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,0.0001123904876294,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867248535156,0.0,0.0,0.0001183529384434,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,8.741534111322835e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,0.0001183528074761,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.005615234375,0.0,0.0,0.0005614114343188,288.464599609375,294.1499938964844,300.87060546875,297.2538146972656,300.5195617675781,300.88458251953125,286.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975044617429,2.8960984721493332e-08,0.0011974755907431,-0.0747357234358787,0.0,0.0,0.0,-0.0191699285060167,60.0,24.326112747192383,0.0,-9.777179599268493e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,0.0001123904876294,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867248535156,0.0,0.0,0.0001183529384434,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,8.741534111322835e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,0.0001183528074761,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.005615234375,0.0,0.0,0.0005614114343188,288.464599609375,294.1499938964844,300.87060546875,297.2538146972656,300.5195617675781,300.88458251953125,286.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975044617429,2.8960984721493332e-08,0.0011974755907431,-0.0747357234358787,0.0,0.0,0.0,-0.0191699285060167,60.0,24.326112747192383,0.0,-9.777179599268493e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0001123964102589,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,0.000118359173939,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,8.741993951844051e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,0.0001183590429718,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752502441406,0.0,0.0,0.0005614410620182,288.4328308105469,294.1499938964844,300.8414611816406,297.2577514648437,300.5257873535156,300.85797119140625,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975672096014,2.89683637078042e-08,0.0011975382221862,-0.0747549086809158,0.0,0.0,0.0,-0.0191735848784446,60.0,24.29670143127441,0.0,-9.778209886235345e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0001123964102589,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,0.000118359173939,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,8.741993951844051e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,0.0001183590429718,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752502441406,0.0,0.0,0.0005614410620182,288.4328308105469,294.1499938964844,300.8414611816406,297.2577514648437,300.5257873535156,300.85797119140625,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975672096014,2.89683637078042e-08,0.0011975382221862,-0.0747549086809158,0.0,0.0,0.0,-0.0191735848784446,60.0,24.29670143127441,0.0,-9.778209886235345e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0001123995025409,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268798828125,0.0,0.0,0.0001183624262921,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,8.742233330849558e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0001183622953249,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,0.000561456545256,288.4015808105469,294.1499938964844,300.8092041015625,297.2640991210937,300.5313415527344,300.82861328125,286.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.897221307307518e-08,0.0011975712841376,-0.0747649073600769,0.0,0.0,0.0,-0.0191754940897226,60.0,24.27165031433105,0.0,-9.77874705654358e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0001123995025409,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268798828125,0.0,0.0,0.0001183624262921,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,8.742233330849558e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0001183622953249,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451904296875,0.0,0.0,0.000561456545256,288.4015808105469,294.1499938964844,300.8092041015625,297.2640991210937,300.5313415527344,300.82861328125,286.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.897221307307518e-08,0.0011975712841376,-0.0747649073600769,0.0,0.0,0.0,-0.0191754940897226,60.0,24.27165031433105,0.0,-9.77874705654358e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,0.0001123988986364,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,0.0001183617860078,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958740234375,0.0,0.0,8.742186037125066e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,0.0001183616550406,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0005614535184577,288.3709716796875,294.1499938964844,300.77410888671875,297.27252197265625,300.53582763671875,300.7958068847656,286.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975937522947,2.897145456870476e-08,0.0011975647648796,-0.0747629404067993,0.0,0.0,0.0,-0.0191751178354024,60.0,24.25239562988281,0.0,-9.778641185675953e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,0.0001123988986364,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,0.0001183617860078,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958740234375,0.0,0.0,8.742186037125066e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,0.0001183616550406,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0005614535184577,288.3709716796875,294.1499938964844,300.77410888671875,297.27252197265625,300.53582763671875,300.7958068847656,286.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975937522947,2.897145456870476e-08,0.0011975647648796,-0.0747629404067993,0.0,0.0,0.0,-0.0191751178354024,60.0,24.25239562988281,0.0,-9.778641185675953e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966064453125,0.0,0.0,0.0001123973852372,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001183601925731,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88140869140625,0.0,0.0,8.742068166611716e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,0.0001183600616059,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,0.0005614460096694,288.3559265136719,294.1499938964844,300.75555419921875,297.27740478515625,300.53765869140625,300.77813720703125,286.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975771049037,2.8969569854098164e-08,0.0011975481174886,-0.0747580453753471,0.0,0.0,0.0,-0.0191741809248924,60.0,24.24473762512207,0.0,-9.77837828486372e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821105957031,0.0,0.0,0.0001123953916248,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86865234375,0.0,0.0,0.0001183580898214,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,8.741912461118773e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,0.0001183579588541,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0005614360561594,288.34100341796875,294.1499938964844,300.7364501953125,297.28271484375,300.539306640625,300.7599792480469,286.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975556844845,2.8967081178166164e-08,0.0011975268134847,-0.0747515708208084,0.0,0.0,0.0,-0.0191729459911584,60.0,24.237876892089844,0.0,-9.778030829465932e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.000112390043796,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8400573730469,0.0,0.0,0.0001183524509542,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83843994140625,0.0,0.0,8.74149554874748e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84423828125,0.0,0.0,0.0001183523272629,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575744628906,0.0,0.0,0.0005614093970507,288.3114624023437,294.1499938964844,300.696533203125,297.2943725585937,300.5420837402344,300.7225036621094,286.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197499455884,2.8960414510947885e-08,0.0011974704684689,-0.0747342482209205,0.0,0.0,0.0,-0.019169645383954,60.0,24.225997924804688,0.0,-9.777100018482089e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.000112390043796,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8400573730469,0.0,0.0,0.0001183524509542,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83843994140625,0.0,0.0,8.74149554874748e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84423828125,0.0,0.0,0.0001183523272629,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575744628906,0.0,0.0,0.0005614093970507,288.3114624023437,294.1499938964844,300.696533203125,297.2943725585937,300.5420837402344,300.7225036621094,286.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197499455884,2.8960414510947885e-08,0.0011974704684689,-0.0747342482209205,0.0,0.0,0.0,-0.019169645383954,60.0,24.225997924804688,0.0,-9.777100018482089e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249816894531,0.0,0.0,0.0001123819965869,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119201660156,0.0,0.0,0.0001183439671876,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,8.740869088796899e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160400390625,0.0,0.0,0.0001183438434964,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,0.000561369175557,288.2826232910156,294.1499938964844,300.6546325683594,297.3072204589844,300.5437316894531,300.682373046875,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974134249612,2.8950379871162123e-08,0.0011973845539614,-0.0747081637382507,0.0,0.0,0.0,-0.0191646702587604,60.0,24.21796417236328,0.0,-9.775698828207169e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249816894531,0.0,0.0,0.0001123819965869,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119201660156,0.0,0.0,0.0001183439671876,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,8.740869088796899e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160400390625,0.0,0.0,0.0001183438434964,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,0.000561369175557,288.2826232910156,294.1499938964844,300.6546325683594,297.3072204589844,300.5437316894531,300.682373046875,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974134249612,2.8950379871162123e-08,0.0011973845539614,-0.0747081637382507,0.0,0.0,0.0,-0.0191646702587604,60.0,24.21796417236328,0.0,-9.775698828207169e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79705810546875,0.0,0.0,0.0001123723195632,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,0.000118333780847,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,8.740116027183831e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882385253906,0.0,0.0,0.0001183336571557,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012084960937,0.0,0.0,0.0005613209214061,288.2543334960937,294.1499938964844,300.6110534667969,297.3209533691406,300.5444030761719,300.64044189453125,286.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973103974014,2.8938321960936264e-08,0.0011972814099863,-0.07467682659626,0.0,0.0,0.0,-0.0191586930304765,60.0,24.212343215942383,0.0,-9.774015552466153e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79705810546875,0.0,0.0,0.0001123723195632,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,0.000118333780847,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,8.740116027183831e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882385253906,0.0,0.0,0.0001183336571557,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012084960937,0.0,0.0,0.0005613209214061,288.2543334960937,294.1499938964844,300.6110534667969,297.3209533691406,300.5444030761719,300.64044189453125,286.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973103974014,2.8938321960936264e-08,0.0011972814099863,-0.07467682659626,0.0,0.0,0.0,-0.0191586930304765,60.0,24.212343215942383,0.0,-9.774015552466153e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76953125,0.0,0.0,0.0001123611800721,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,0.0001183220447273,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,8.73924873303622e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608642578125,0.0,0.0,0.0001183219210361,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,0.0005612653330899,288.2266540527344,294.1499938964844,300.56610107421875,297.3352966308594,300.54400634765625,300.596923828125,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971916537731,2.8924437955879512e-08,0.0011971627827733,-0.0746407434344291,0.0,0.0,0.0,-0.0191518105566501,60.0,24.20869255065918,0.0,-9.772077902425737e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76953125,0.0,0.0,0.0001123611800721,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,0.0001183220447273,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,8.73924873303622e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608642578125,0.0,0.0,0.0001183219210361,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,0.0005612653330899,288.2266540527344,294.1499938964844,300.56610107421875,297.3352966308594,300.54400634765625,300.596923828125,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971916537731,2.8924437955879512e-08,0.0011971627827733,-0.0746407434344291,0.0,0.0,0.0,-0.0191518105566501,60.0,24.20869255065918,0.0,-9.772077902425737e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559814453125,0.0,0.0,0.0001123551264754,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433776855469,0.0,0.0,0.0001183156637125,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418212890625,0.0,0.0,8.738777250982821e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7473449707031,0.0,0.0,0.0001183155472972,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.0005612350651063,288.21307373046875,294.1499938964844,300.5431823730469,297.34259033203125,300.5433349609375,300.57452392578125,286.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971266940236,2.891688666295522e-08,0.0011970978230237,-0.0746211186051368,0.0,0.0,0.0,-0.019148064777255,60.0,24.207490921020508,0.0,-9.771024167548604e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425231933594,0.0,0.0,0.0001123489055316,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300109863281,0.0,0.0,0.0001183091080747,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284851074219,0.0,0.0,8.738293399801478e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,0.0001183089916594,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0005612039822153,288.1996459960937,294.1499938964844,300.5200500488281,297.3499450683594,300.5423889160156,300.5518798828125,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970604537054,2.89091310889944e-08,0.0011970314662903,-0.0746009573340416,0.0,0.0,0.0,-0.019144220277667,60.0,24.20649147033692,0.0,-9.769941300419305e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
