time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706420,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,0.0001123360780184,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0001182955966214,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,8.737295138416812e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,0.0001182954802061,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71978759765625,0.0,0.0,0.0005611399537883,288.1731262207031,294.1499938964844,300.4731750488281,297.3646240234375,300.5400085449219,300.5061950683594,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969241313636,2.8893147430153483e-08,0.0011968951439484,-0.0745594128966331,0.0,0.0,0.0,-0.0191362965852022,60.0,24.20475196838379,0.0,-9.767710906771756e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,0.0001123360780184,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0001182955966214,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,8.737295138416812e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,0.0001182954802061,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71978759765625,0.0,0.0,0.0005611399537883,288.1731262207031,294.1499938964844,300.4731750488281,297.3646240234375,300.5400085449219,300.5061950683594,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969241313636,2.8893147430153483e-08,0.0011968951439484,-0.0745594128966331,0.0,0.0,0.0,-0.0191362965852022,60.0,24.20475196838379,0.0,-9.767710906771756e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896057128906,0.0,0.0,0.0001123228867072,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6774597167969,0.0,0.0,0.0001182816995424,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,8.73626850079745e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812744140625,0.0,0.0,0.0001182815831271,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,0.0005610740627162,288.1472473144531,294.1499938964844,300.42578125,297.37908935546875,300.53643798828125,300.459716796875,286.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876700142177483e-08,0.0011967545142397,-0.0745166689157486,0.0,0.0,0.0,-0.019128143787384,60.0,24.202926635742188,0.0,-9.765415853735249e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896057128906,0.0,0.0,0.0001123228867072,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6774597167969,0.0,0.0,0.0001182816995424,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,8.73626850079745e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812744140625,0.0,0.0,0.0001182815831271,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,0.0005610740627162,288.1472473144531,294.1499938964844,300.42578125,297.37908935546875,300.53643798828125,300.459716796875,286.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876700142177483e-08,0.0011967545142397,-0.0745166689157486,0.0,0.0,0.0,-0.019128143787384,60.0,24.202926635742188,0.0,-9.765415853735249e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.663818359375,0.0,0.0,0.0001123097827075,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65185546875,0.0,0.0,0.0001182678970508,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.650390625,0.0,0.0,8.735248411539942e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,0.0001182677879114,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66766357421875,0.0,0.0,0.0005610086373053,288.1220092773437,294.1499938964844,300.378173828125,297.3930969238281,300.5318603515625,300.4129333496094,286.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966436868533,2.8860370093752863e-08,0.0011966148158535,-0.0744742229580879,0.0,0.0,0.0,-0.0191200487315654,60.0,24.200389862060547,0.0,-9.763137143181669e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.663818359375,0.0,0.0,0.0001123097827075,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65185546875,0.0,0.0,0.0001182678970508,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.650390625,0.0,0.0,8.735248411539942e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,0.0001182677879114,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66766357421875,0.0,0.0,0.0005610086373053,288.1220092773437,294.1499938964844,300.378173828125,297.3930969238281,300.5318603515625,300.4129333496094,286.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966436868533,2.8860370093752863e-08,0.0011966148158535,-0.0744742229580879,0.0,0.0,0.0,-0.0191200487315654,60.0,24.200389862060547,0.0,-9.763137143181669e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,0.0001122970716096,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6266174316406,0.0,0.0,0.0001182545092888,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,8.734259608900174e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6303405761719,0.0,0.0,0.0001182544001494,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,0.0005609451909549,288.0972595214844,294.1499938964844,300.3305969238281,297.4063720703125,300.5263977050781,300.3660888671875,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965084122493,2.884452854345909e-08,0.0011964796576648,-0.0744330435991287,0.0,0.0,0.0,-0.0191121958196163,60.0,24.196739196777344,0.0,-9.760927355273453e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,0.0001122970716096,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6266174316406,0.0,0.0,0.0001182545092888,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,8.734259608900174e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6303405761719,0.0,0.0,0.0001182544001494,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,0.0005609451909549,288.0972595214844,294.1499938964844,300.3305969238281,297.4063720703125,300.5263977050781,300.3660888671875,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965084122493,2.884452854345909e-08,0.0011964796576648,-0.0744330435991287,0.0,0.0,0.0,-0.0191121958196163,60.0,24.196739196777344,0.0,-9.760927355273453e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,0.0001122909452533,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141052246094,0.0,0.0,0.0001182480555144,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6126708984375,0.0,0.0,8.733782306080684e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6178283691406,0.0,0.0,0.000118247939099,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296081542969,0.0,0.0,0.0005609145737253,288.0850524902344,294.1499938964844,300.30694580078125,297.4126892089844,300.5234375,300.3427124023437,286.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964433360844,2.883688665633599e-08,0.0011964144650846,-0.0744131878018379,0.0,0.0,0.0,-0.0191084090620279,60.0,24.194345474243164,0.0,-9.759861541169813e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133117675781,0.0,0.0,0.0001122849716921,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6016845703125,0.0,0.0,0.000118241769087,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,8.733317372389138e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053466796875,0.0,0.0,0.0001182416526717,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170654296875,0.0,0.0,0.0005608847714029,288.07293701171875,294.1499938964844,300.28338623046875,297.418701171875,300.5202941894531,300.31939697265625,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196379889734,2.8829447273892583e-08,0.0011963510187342,-0.0743938460946083,0.0,0.0,0.0,-0.0191047210246324,60.0,24.191593170166016,0.0,-9.758823438232866e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,0.0001122736139222,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769958496094,0.0,0.0,0.0001182298001367,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,8.732433343539014e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805969238281,0.0,0.0,0.0001182296909973,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921325683594,0.0,0.0,0.0005608280771411,288.0489196777344,294.1499938964844,300.2368469238281,297.4298400878906,300.5137023925781,300.27294921875,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962584685534,2.8815284380812045e-08,0.0011962297139689,-0.0743570327758789,0.0,0.0,0.0,-0.0190976988524198,60.0,24.18500709533692,0.0,-9.756848129427453e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,0.0001122736139222,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769958496094,0.0,0.0,0.0001182298001367,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,8.732433343539014e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805969238281,0.0,0.0,0.0001182296909973,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921325683594,0.0,0.0,0.0005608280771411,288.0489196777344,294.1499938964844,300.2368469238281,297.4298400878906,300.5137023925781,300.27294921875,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962584685534,2.8815284380812045e-08,0.0011962297139689,-0.0743570327758789,0.0,0.0,0.0,-0.0190976988524198,60.0,24.18500709533692,0.0,-9.756848129427453e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0001122637986554,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,0.0001182194610009,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55126953125,0.0,0.0,8.731669367989525e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55621337890625,0.0,0.0,0.0001182193518616,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56756591796875,0.0,0.0,0.0005607790662907,288.025390625,294.1499938964844,300.1911926269531,297.4395751953125,300.5063171386719,300.2271728515625,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961539275944,2.8803050611259096e-08,0.0011961250565946,-0.0743252336978912,0.0,0.0,0.0,-0.0190916340798139,60.0,24.17538833618164,0.0,-9.755142116318893e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0001122637986554,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,0.0001182194610009,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55126953125,0.0,0.0,8.731669367989525e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55621337890625,0.0,0.0,0.0001182193518616,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56756591796875,0.0,0.0,0.0005607790662907,288.025390625,294.1499938964844,300.1911926269531,297.4395751953125,300.5063171386719,300.2271728515625,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961539275944,2.8803050611259096e-08,0.0011961250565946,-0.0743252336978912,0.0,0.0,0.0,-0.0190916340798139,60.0,24.17538833618164,0.0,-9.755142116318893e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,0.0001122557296184,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,0.0001182109554065,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272827148437,0.0,0.0,8.731041452847421e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,0.0001182108535431,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433349609375,0.0,0.0,0.0005607387865893,288.0023498535156,294.1499938964844,300.14678955078125,297.4476928710937,300.4982604980469,300.1822814941406,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960678966715,2.879299287883441e-08,0.0011960391420871,-0.0742990970611572,0.0,0.0,0.0,-0.0190866477787494,60.0,24.16263771057129,0.0,-9.753739504958504e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,0.0001122557296184,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,0.0001182109554065,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272827148437,0.0,0.0,8.731041452847421e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,0.0001182108535431,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433349609375,0.0,0.0,0.0005607387865893,288.0023498535156,294.1499938964844,300.14678955078125,297.4476928710937,300.4982604980469,300.1822814941406,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960678966715,2.879299287883441e-08,0.0011960391420871,-0.0742990970611572,0.0,0.0,0.0,-0.0190866477787494,60.0,24.16263771057129,0.0,-9.753739504958504e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159606933594,0.0,0.0,0.0001122498288168,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050048828125,0.0,0.0,0.0001182047417387,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,8.730581612326205e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084533691406,0.0,0.0,0.0001182046398753,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195007324219,0.0,0.0,0.0005607093335129,287.9797668457031,294.1499938964844,300.1038818359375,297.4539794921875,300.48956298828125,300.1386413574219,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960050323978,2.8785640537876134e-08,0.0011959762778133,-0.0742799863219261,0.0,0.0,0.0,-0.0190830044448375,60.0,24.14620018005371,0.0,-9.752714191790801e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159606933594,0.0,0.0,0.0001122498288168,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050048828125,0.0,0.0,0.0001182047417387,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,8.730581612326205e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084533691406,0.0,0.0,0.0001182046398753,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195007324219,0.0,0.0,0.0005607093335129,287.9797668457031,294.1499938964844,300.1038818359375,297.4539794921875,300.48956298828125,300.1386413574219,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960050323978,2.8785640537876134e-08,0.0011959762778133,-0.0742799863219261,0.0,0.0,0.0,-0.0190830044448375,60.0,24.14620018005371,0.0,-9.752714191790801e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50421142578125,0.0,0.0,0.0001122480607591,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49334716796875,0.0,0.0,0.0001182028790935,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,8.730444096727297e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49676513671875,0.0,0.0,0.0001182027699542,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077209472656,0.0,0.0,0.0005607005441561,287.9687194824219,294.1499938964844,300.0830993652344,297.45635986328125,300.48492431640625,300.1175537109375,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959865223616,2.8783432526324772e-08,0.0011959577677771,-0.0742742493748664,0.0,0.0,0.0,-0.0190819110721349,60.0,24.13598823547364,0.0,-9.752406526786217e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925537109375,0.0,0.0,0.0001122467874665,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,0.0001182015403173,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804382324219,0.0,0.0,8.730345143703744e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,0.0001182014384539,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960327148437,0.0,0.0,0.000560694199521,287.957763671875,294.1499938964844,300.06280517578125,297.4582214355469,300.4801330566406,300.0968017578125,286.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959731345996,2.8781849792380854e-08,0.0011959443800151,-0.0742701292037963,0.0,0.0,0.0,-0.0190811268985271,60.0,24.124977111816406,0.0,-9.752185547995397e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,0.000112245848868,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,0.0001182005362352,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574584960937,0.0,0.0,8.730270928936079e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,0.0001182004416477,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,0.0005606894847005,287.9360656738281,294.1499938964844,300.0238037109375,297.4602355957031,300.4703369140625,300.0561828613281,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119596242439,2.8780670291439492e-08,0.0011959336698055,-0.074267067015171,0.0,0.0,0.0,-0.0190805383026599,60.0,24.100658416748047,0.0,-9.752021412623436e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,0.000112245848868,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,0.0001182005362352,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574584960937,0.0,0.0,8.730270928936079e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,0.0001182004416477,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,0.0005606894847005,287.9360656738281,294.1499938964844,300.0238037109375,297.4602355957031,300.4703369140625,300.0561828613281,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119596242439,2.8780670291439492e-08,0.0011959336698055,-0.074267067015171,0.0,0.0,0.0,-0.0190805383026599,60.0,24.100658416748047,0.0,-9.752021412623436e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466857910156,0.0,0.0,0.0001122489265981,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361877441406,0.0,0.0,0.0001182037740363,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349060058594,0.0,0.0,8.730509580345824e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,0.0001182036794489,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500427246094,0.0,0.0,0.0005607049097307,287.9149475097656,294.1499938964844,299.9871826171875,297.4598083496094,300.4599304199219,300.0181884765625,287.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959952535107,2.878450189314208e-08,0.0011959663825109,-0.0742770209908485,0.0,0.0,0.0,-0.0190824382007122,60.0,24.070018768310547,0.0,-9.752555740760729e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466857910156,0.0,0.0,0.0001122489265981,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361877441406,0.0,0.0,0.0001182037740363,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349060058594,0.0,0.0,8.730509580345824e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,0.0001182036794489,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500427246094,0.0,0.0,0.0005607049097307,287.9149475097656,294.1499938964844,299.9871826171875,297.4598083496094,300.4599304199219,300.0181884765625,287.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959952535107,2.878450189314208e-08,0.0011959663825109,-0.0742770209908485,0.0,0.0,0.0,-0.0190824382007122,60.0,24.070018768310547,0.0,-9.752555740760729e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242553710937,0.0,0.0,0.0001122551839216,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,0.0001182103660539,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,8.730996341910213e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,0.0001182102641905,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,0.0005607362254522,287.89422607421875,294.1499938964844,299.9532470703125,297.45672607421875,300.4491271972656,299.9822692871094,287.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792301876023885e-08,0.001196032972075,-0.0742972940206527,0.0,0.0,0.0,-0.019086305052042,60.0,24.034574508666992,0.0,-9.75364287114644e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242553710937,0.0,0.0,0.0001122551839216,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,0.0001182103660539,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,8.730996341910213e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,0.0001182102641905,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,0.0005607362254522,287.89422607421875,294.1499938964844,299.9532470703125,297.45672607421875,300.4491271972656,299.9822692871094,287.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792301876023885e-08,0.001196032972075,-0.0742972940206527,0.0,0.0,0.0,-0.019086305052042,60.0,24.034574508666992,0.0,-9.75364287114644e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,0.0001122658431995,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920593261719,0.0,0.0,0.0001182215855806,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39080810546875,0.0,0.0,8.731824345886707e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,0.0001182214909931,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.405517578125,0.0,0.0,0.000560789485462,287.8740234375,294.1499938964844,299.9222412109375,297.4508361816406,300.4378967285156,299.9494323730469,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961753480136,2.88055801433984e-08,0.0011961465934291,-0.0743318125605583,0.0,0.0,0.0,-0.0190928876399993,60.0,23.99239730834961,0.0,-9.75549454551583e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,0.0001122658431995,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920593261719,0.0,0.0,0.0001182215855806,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39080810546875,0.0,0.0,8.731824345886707e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,0.0001182214909931,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.405517578125,0.0,0.0,0.000560789485462,287.8740234375,294.1499938964844,299.9222412109375,297.4508361816406,300.4378967285156,299.9494323730469,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961753480136,2.88055801433984e-08,0.0011961465934291,-0.0743318125605583,0.0,0.0,0.0,-0.0190928876399993,60.0,23.99239730834961,0.0,-9.75549454551583e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.391357421875,0.0,0.0,0.0001122730609495,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812561035156,0.0,0.0,0.0001182291816803,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800354003906,0.0,0.0,8.732385322218761e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38446044921875,0.0,0.0,0.0001182290870929,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946228027344,0.0,0.0,0.0005608255160041,287.8641357421875,294.1499938964844,299.907958984375,297.44677734375,300.4321594238281,299.9343566894531,287.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962527642026,2.8814573838076285e-08,0.0011962240096181,-0.0743551924824714,0.0,0.0,0.0,-0.0190973486751317,60.0,23.96839714050293,0.0,-9.756749363987185e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,0.0001122810863307,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0001182376363431,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,8.733009599382058e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37371826171875,0.0,0.0,0.0001182375417556,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.0005608656210824,287.8543395996094,294.1499938964844,299.89453125,297.4419250488281,300.4263610839844,299.9198608398437,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963384458795,2.8824576503438948e-08,0.001196309691295,-0.0743811875581741,0.0,0.0,0.0,-0.0191023088991642,60.0,23.94319725036621,0.0,-9.75814415937748e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,0.0001122996764024,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,0.000118257208669,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,8.734455332159996e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,0.0001182571140816,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,0.0005609585205093,287.8349914550781,294.1499938964844,299.870361328125,297.42974853515625,300.4146423339844,299.8925170898437,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847741972981573e-08,0.0011965068988502,-0.0744413956999778,0.0,0.0,0.0,-0.0191137883812189,60.0,23.889312744140625,0.0,-9.761375707739717e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,0.0001122996764024,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,0.000118257208669,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,8.734455332159996e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,0.0001182571140816,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,0.0005609585205093,287.8349914550781,294.1499938964844,299.870361328125,297.42974853515625,300.4146423339844,299.8925170898437,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847741972981573e-08,0.0011965068988502,-0.0744413956999778,0.0,0.0,0.0,-0.0191137883812189,60.0,23.889312744140625,0.0,-9.761375707739717e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382263183594,0.0,0.0,0.0001123221809393,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,0.000118280899187,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,8.736204472370446e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315734863281,0.0,0.0,0.0001182808118755,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34136962890625,0.0,0.0,0.0005610709777101,287.8161926269531,294.1499938964844,299.8500061035156,297.4141540527344,300.4027709960937,299.869873046875,287.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967754689976,2.8875779989334663e-08,0.0011967465979978,-0.0745142772793769,0.0,0.0,0.0,-0.0191276874393224,60.0,23.82602500915528,0.0,-9.765287245500077e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382263183594,0.0,0.0,0.0001123221809393,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,0.000118280899187,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,8.736204472370446e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315734863281,0.0,0.0,0.0001182808118755,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34136962890625,0.0,0.0,0.0005610709777101,287.8161926269531,294.1499938964844,299.8500061035156,297.4141540527344,300.4027709960937,299.869873046875,287.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967754689976,2.8875779989334663e-08,0.0011967465979978,-0.0745142772793769,0.0,0.0,0.0,-0.0191276874393224,60.0,23.82602500915528,0.0,-9.765287245500077e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177185058594,0.0,0.0,0.0001123308393289,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081359863281,0.0,0.0,0.0001182900159619,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30694580078125,0.0,0.0,8.736877498449758e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,0.0001182899286504,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208312988281,0.0,0.0,0.0005611142260022,287.7979736328125,294.1499938964844,299.8334655761719,297.3971862792969,300.39080810546875,299.8514709472656,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968677863478,2.8886567804420338e-08,0.001196838915348,-0.0745423138141632,0.0,0.0,0.0,-0.019133036956191,60.0,23.756908416748047,0.0,-9.766792885557153e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177185058594,0.0,0.0,0.0001123308393289,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081359863281,0.0,0.0,0.0001182900159619,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30694580078125,0.0,0.0,8.736877498449758e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,0.0001182899286504,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208312988281,0.0,0.0,0.0005611142260022,287.7979736328125,294.1499938964844,299.8334655761719,297.3971862792969,300.39080810546875,299.8514709472656,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968677863478,2.8886567804420338e-08,0.001196838915348,-0.0745423138141632,0.0,0.0,0.0,-0.019133036956191,60.0,23.756908416748047,0.0,-9.766792885557153e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0001123290276154,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879943847656,0.0,0.0,0.0001182881023851,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,8.736736344872043e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909851074219,0.0,0.0,0.0001182880150736,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,0.0005611052038148,287.780029296875,294.1499938964844,299.8203430175781,297.3810119628906,300.37890625,299.8350524902344,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968518374487,2.8884310054877463e-08,0.0011968229664489,-0.0745364427566528,0.0,0.0,0.0,-0.0191319324076175,60.0,23.68593978881836,0.0,-9.766477404582474e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0001123290276154,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879943847656,0.0,0.0,0.0001182881023851,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,8.736736344872043e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909851074219,0.0,0.0,0.0001182880150736,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,0.0005611052038148,287.780029296875,294.1499938964844,299.8203430175781,297.3810119628906,300.37890625,299.8350524902344,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968518374487,2.8884310054877463e-08,0.0011968229664489,-0.0745364427566528,0.0,0.0,0.0,-0.0191319324076175,60.0,23.68593978881836,0.0,-9.766477404582474e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28741455078125,0.0,0.0,0.0001123197143897,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,0.0001182782943942,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27685546875,0.0,0.0,8.73601165949367e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,0.0001182781998068,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0005610586958937,287.7712097167969,294.1499938964844,299.81500244140625,297.3731689453125,300.3729553222656,299.828125,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967486934736,2.887269623386146e-08,0.0011967198224738,-0.0745062604546547,0.0,0.0,0.0,-0.0191261563450098,60.0,23.648897171020508,0.0,-9.764857367144941e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
