time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708760,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,0.0001123042966355,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681579589844,0.0,0.0,0.0001182620544568,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,8.734811854083091e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,0.0001182619671453,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804870605469,0.0,0.0,0.0005609816871583,287.76251220703125,294.1499938964844,299.8103942871094,297.36553955078125,300.3670349121094,299.8222045898437,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965843150392,2.8853481381929672e-08,0.0011965554440394,-0.0744563192129135,0.0,0.0,0.0,-0.0191166307777166,60.0,23.610855102539062,0.0,-9.762176489402918e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,0.000112263878691,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,0.0001182194973807,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,8.731667912798002e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25152587890625,0.0,0.0,0.0001182194100692,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,0.0005607798229902,287.745361328125,294.1499938964844,299.80340576171875,297.3507080078125,300.3552551269531,299.8119201660156,287.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961566051468,2.8803119889175832e-08,0.0011961278505623,-0.0743254125118255,0.0,0.0,0.0,-0.0190916787832975,60.0,23.533472061157227,0.0,-9.755151353374458e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,0.000112263878691,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,0.0001182194973807,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,8.731667912798002e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25152587890625,0.0,0.0,0.0001182194100692,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,0.0005607798229902,287.745361328125,294.1499938964844,299.80340576171875,297.3507080078125,300.3552551269531,299.8119201660156,287.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961566051468,2.8803119889175832e-08,0.0011961278505623,-0.0743254125118255,0.0,0.0,0.0,-0.0190916787832975,60.0,23.533472061157227,0.0,-9.755151353374458e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2390441894531,0.0,0.0,0.0001121878522098,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,0.0001181394254672,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288818359375,0.0,0.0,8.725754014449194e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328491210937,0.0,0.0,0.0001181393454317,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419738769531,0.0,0.0,0.0005604000762104,287.7293701171875,294.1499938964844,299.799072265625,297.33648681640625,300.3439636230469,299.8076171875,287.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953441426157,2.8708367239005383e-08,0.0011953155044466,-0.0740791261196136,0.0,0.0,0.0,-0.0190446954220533,60.0,23.45161437988281,0.0,-9.74194236391668e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2390441894531,0.0,0.0,0.0001121878522098,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,0.0001181394254672,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288818359375,0.0,0.0,8.725754014449194e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328491210937,0.0,0.0,0.0001181393454317,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419738769531,0.0,0.0,0.0005604000762104,287.7293701171875,294.1499938964844,299.799072265625,297.33648681640625,300.3439636230469,299.8076171875,287.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953441426157,2.8708367239005383e-08,0.0011953155044466,-0.0740791261196136,0.0,0.0,0.0,-0.0190446954220533,60.0,23.45161437988281,0.0,-9.74194236391668e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290954589844,0.0,0.0,0.0001121622190112,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201232910156,0.0,0.0,0.0001181124389404,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190246582031,0.0,0.0,8.723761129658669e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,0.0001181123516289,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,0.0005602720775641,287.7207946777344,294.1499938964844,299.7978210449219,297.32928466796875,300.3379821777344,299.8039245605469,287.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950755724683,2.8676433672103485e-08,0.0011950468178838,-0.0739961117506027,0.0,0.0,0.0,-0.0190288871526718,60.0,23.410703659057617,0.0,-9.737491524219877e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,0.0001121161476476,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0001180639155791,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2102966308594,0.0,0.0,8.720176992937922e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,0.0001180638355435,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,0.0005600419244728,287.71337890625,294.1499938964844,299.7972106933594,297.3227844238281,300.3327331542969,299.8031311035156,287.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945847654715,2.861901471362671e-08,0.0011945561273023,-0.0738468542695045,0.0,0.0,0.0,-0.0190004240721464,60.0,23.37019920349121,0.0,-9.729492944643425e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,0.0001120251181419,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,0.0001179680548375,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,8.713096030987799e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,0.000117967967526,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.0005595872062258,287.6976013183594,294.1499938964844,299.7975158691406,297.3095397949219,300.3216247558594,299.8005065917969,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936130467802,2.8505569460435254e-08,0.0011935846414417,-0.0735519453883171,0.0,0.0,0.0,-0.0189441759139299,60.0,23.28638458251953,0.0,-9.713699711255688e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,0.0001120251181419,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,0.0001179680548375,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,8.713096030987799e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,0.000117967967526,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.0005595872062258,287.6976013183594,294.1499938964844,299.7975158691406,297.3095397949219,300.3216247558594,299.8005065917969,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936130467802,2.8505569460435254e-08,0.0011935846414417,-0.0735519453883171,0.0,0.0,0.0,-0.0189441759139299,60.0,23.28638458251953,0.0,-9.713699711255688e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,0.0001119688968174,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,0.0001179088503704,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,8.708723180461675e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.186767578125,0.0,0.0,0.0001179087703349,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0005593064124695,287.6900329589844,294.1499938964844,299.7984313964844,297.30303955078125,300.3162536621094,299.80084228515625,287.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930109467357,2.8435508170332472e-08,0.0011929824249818,-0.0733698084950447,0.0,0.0,0.0,-0.018909428268671,60.0,23.24316024780273,0.0,-9.703952486006528e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0001119133521569,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,0.0001178503589471,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739807128906,0.0,0.0,8.704403444426134e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,0.0001178502789116,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864929199219,0.0,0.0,0.0005590289947576,287.68243408203125,294.1499938964844,299.7998046875,297.2966613769531,300.3108825683594,299.8011169433594,287.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924192076548,2.836629242608524e-08,0.0011923908023163,-0.0731898546218872,0.0,0.0,0.0,-0.018875116482377,60.0,23.199880599975582,0.0,-9.694327474107922e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,0.0001117919164244,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,0.0001177224767161,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,8.69495706865564e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001177223966806,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,0.0005584223545156,287.6675720214844,294.1499938964844,299.8038024902344,297.2841186523437,300.30035400390625,299.80303955078125,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911272304132,2.8214955705152533e-08,0.0011910990579053,-0.072796382009983,0.0,0.0,0.0,-0.0188001040369272,60.0,23.111980438232425,0.0,-9.673298961843105e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,0.0001117919164244,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,0.0001177224767161,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,8.69495706865564e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001177223966806,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,0.0005584223545156,287.6675720214844,294.1499938964844,299.8038024902344,297.2841186523437,300.30035400390625,299.80303955078125,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911272304132,2.8214955705152533e-08,0.0011910990579053,-0.072796382009983,0.0,0.0,0.0,-0.0188001040369272,60.0,23.111980438232425,0.0,-9.673298961843105e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,0.0001116527928388,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0001175759680336,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,8.684136264491826e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0001175758879981,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0005577274714596,287.65338134765625,294.1499938964844,299.80926513671875,297.2718505859375,300.2904052734375,299.8074951171875,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896436335518,2.8041581501270243e-08,0.0011896155774593,-0.0723455771803855,0.0,0.0,0.0,-0.0187141504138708,60.0,23.02175521850586,0.0,-9.64923785318206e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,0.0001116527928388,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0001175759680336,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,8.684136264491826e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0001175758879981,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0005577274714596,287.65338134765625,294.1499938964844,299.80926513671875,297.2718505859375,300.2904052734375,299.8074951171875,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896436335518,2.8041581501270243e-08,0.0011896155774593,-0.0723455771803855,0.0,0.0,0.0,-0.0187141504138708,60.0,23.02175521850586,0.0,-9.64923785318206e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0001115103077609,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,0.0001174259232357,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,8.673053525853902e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,0.0001174258432001,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.000557015708182,287.63934326171875,294.1499938964844,299.8159484863281,297.259765625,300.2805480957031,299.8124084472656,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881279060617,2.78640222006743e-08,0.0011881000827997,-0.0718838274478912,0.0,0.0,0.0,-0.0186261404305696,60.0,22.93102264404297,0.0,-9.624625363358065e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0001115103077609,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,0.0001174259232357,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,8.673053525853902e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,0.0001174258432001,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.000557015708182,287.63934326171875,294.1499938964844,299.8159484863281,297.259765625,300.2805480957031,299.8124084472656,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881279060617,2.78640222006743e-08,0.0011881000827997,-0.0718838274478912,0.0,0.0,0.0,-0.0186261404305696,60.0,22.93102264404297,0.0,-9.624625363358065e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,0.0001113509715651,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,0.0001172581323771,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,8.660660387249663e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,0.0001172580523416,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,0.0005562198348343,287.6261291503906,294.1499938964844,299.8236083984375,297.247802734375,300.2714538574219,299.8194274902344,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864271946251,2.76654592568093e-08,0.0011863994877785,-0.0713674202561378,0.0,0.0,0.0,-0.018527690321207,60.0,22.8377742767334,0.0,-9.597139438710657e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,0.0001113509715651,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,0.0001172581323771,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,8.660660387249663e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,0.0001172580523416,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,0.0005562198348343,287.6261291503906,294.1499938964844,299.8236083984375,297.247802734375,300.2714538574219,299.8194274902344,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864271946251,2.76654592568093e-08,0.0011863994877785,-0.0713674202561378,0.0,0.0,0.0,-0.018527690321207,60.0,22.8377742767334,0.0,-9.597139438710657e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,0.0001112710524466,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,0.0001171739713754,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,8.654444536659867e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,0.0001171738986158,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,0.0005558206466957,287.6195068359375,294.1499938964844,299.8277282714844,297.2418518066406,300.26690673828125,299.82293701171875,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855755001306,2.7565869586965164e-08,0.0011855479096993,-0.0711083933711052,0.0,0.0,0.0,-0.0184783190488815,60.0,22.79104232788086,0.0,-9.583369120491625e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,0.0001111883248086,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,0.0001170868563349,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,8.648009679745883e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931701660156,0.0,0.0,0.0001170867762994,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012878417969,0.0,0.0,0.0005554074305109,287.613037109375,294.1499938964844,299.8320007324219,297.23590087890625,300.2624816894531,299.8267517089844,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.746277516507689e-08,0.0011846665292978,-0.0708402320742607,0.0,0.0,0.0,-0.0184272117912769,60.0,22.74376678466797,0.0,-9.569123449182373e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,0.0001110192606574,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,0.000116908820928,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,8.634859841549769e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,0.0001169087408925,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,0.0005545628955587,287.6003112792969,294.1499938964844,299.84088134765625,297.2239990234375,300.2538146972656,299.8347473144531,287.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252095691210343e-08,0.0011828673304989,-0.0702921897172927,0.0,0.0,0.0,-0.0183227807283401,60.0,22.648521423339844,0.0,-9.540045198264124e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,0.0001110192606574,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,0.000116908820928,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,8.634859841549769e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,0.0001169087408925,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,0.0005545628955587,287.6003112792969,294.1499938964844,299.84088134765625,297.2239990234375,300.2538146972656,299.8347473144531,287.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252095691210343e-08,0.0011828673304989,-0.0702921897172927,0.0,0.0,0.0,-0.0183227807283401,60.0,22.648521423339844,0.0,-9.540045198264124e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,0.0001108706637751,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,0.0001167523369076,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,8.623301982879639e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,0.000116752264148,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0005538206896744,287.588134765625,294.1499938964844,299.8500061035156,297.2120056152344,300.2456970214844,299.8433532714844,287.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813102755695,2.7066919372487064e-08,0.0011812832672148,-0.0698104351758956,0.0,0.0,0.0,-0.01823097653687,60.0,22.555116653442383,0.0,-9.514523924281093e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,0.0001108706637751,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,0.0001167523369076,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,8.623301982879639e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,0.000116752264148,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0005538206896744,287.588134765625,294.1499938964844,299.8500061035156,297.2120056152344,300.2456970214844,299.8433532714844,287.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813102755695,2.7066919372487064e-08,0.0011812832672148,-0.0698104351758956,0.0,0.0,0.0,-0.01823097653687,60.0,22.555116653442383,0.0,-9.514523924281093e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,0.0001107870557461,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,0.0001166642905445,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,8.616798731964082e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,0.000116664217785,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,0.0005534030497074,287.58087158203125,294.1499938964844,299.8554992675781,297.20477294921875,300.2408447265625,299.8485107421875,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.696273071478572e-08,0.0011803931556642,-0.0695393607020378,0.0,0.0,0.0,-0.0181793309748172,60.0,22.499868392944336,0.0,-9.500179487531568e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,0.0001107373827835,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.0001166119836852,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,8.61293519847095e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465087890625,0.0,0.0,0.0001166119109257,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,0.0005531549104489,287.5762939453125,294.1499938964844,299.859130859375,297.1999206542969,300.2378234863281,299.8519287109375,287.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783015012741,0.0,0.0,0.0,-0.0181486401706933,60.0,22.46384620666504,0.0,-9.491662922300749e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0001106206182157,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,0.0001164890200016,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,8.603852620581165e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,0.000116488947242,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,0.0005525716696865,287.56475830078125,294.1499938964844,299.8680114746094,297.1876220703125,300.2302551269531,299.8607177734375,287.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786456452682,2.6755319737503672e-08,0.0011786188697442,-0.0689996778964996,0.0,0.0,0.0,-0.0180765055119991,60.0,22.37452888488769,0.0,-9.47165617048995e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0001106206182157,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,0.0001164890200016,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,8.603852620581165e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,0.000116488947242,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,0.0005525716696865,287.56475830078125,294.1499938964844,299.8680114746094,297.1876220703125,300.2302551269531,299.8607177734375,287.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786456452682,2.6755319737503672e-08,0.0011786188697442,-0.0689996778964996,0.0,0.0,0.0,-0.0180765055119991,60.0,22.37452888488769,0.0,-9.47165617048995e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,0.0001105619085137,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,0.0001164271961897,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,8.599286229582503e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,0.0001164271234301,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,0.0005522784194909,287.5592041015625,294.1499938964844,299.8722839355469,297.181396484375,300.2266540527344,299.8649597167969,287.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779940687119,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.33002662658692,0.0,-9.46160483294989e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,0.0001104969633161,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,0.0001163588021881,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,8.594234532210976e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,0.0001163587294286,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,0.0005519540281966,287.5540771484375,294.1499938964844,299.8764038085937,297.17510986328125,300.223388671875,299.8686828613281,287.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773280566558,2.660122966346989e-08,0.0011773015139624,-0.0685986876487732,0.0,0.0,0.0,-0.018000116571784,60.0,22.2845401763916,0.0,-9.450492655105337e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0001103765171137,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,0.000116231960419,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,8.584866009186953e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,0.0001162318876595,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,0.0005513523356057,287.5433349609375,294.1499938964844,299.8840637207031,297.1622619628906,300.2164611816406,299.8768005371094,287.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176047604531,2.645113283961109e-08,0.0011760211782529,-0.0682080686092376,0.0,0.0,0.0,-0.0179257225245237,60.0,22.194936752319336,0.0,-9.429900416080272e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0001103765171137,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,0.000116231960419,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,8.584866009186953e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,0.0001162318876595,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,0.0005513523356057,287.5433349609375,294.1499938964844,299.8840637207031,297.1622619628906,300.2164611816406,299.8768005371094,287.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176047604531,2.645113283961109e-08,0.0011760211782529,-0.0682080686092376,0.0,0.0,0.0,-0.0179257225245237,60.0,22.194936752319336,0.0,-9.429900416080272e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0001102415262721,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,0.0001160898100351,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,8.574366802349687e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,0.0001160897445515,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,0.0005506781162694,287.532958984375,294.1499938964844,299.8907470703125,297.1490783691406,300.2098083496094,299.8841857910156,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174607896246,2.6282918952347245e-08,0.0011745815863832,-0.0677702575922012,0.0,0.0,0.0,-0.0178423263132572,60.0,22.10308837890625,0.0,-9.406848988646745e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0001102415262721,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,0.0001160898100351,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,8.574366802349687e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,0.0001160897445515,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,0.0005506781162694,287.532958984375,294.1499938964844,299.8907470703125,297.1490783691406,300.2098083496094,299.8841857910156,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174607896246,2.6282918952347245e-08,0.0011745815863832,-0.0677702575922012,0.0,0.0,0.0,-0.0178423263132572,60.0,22.10308837890625,0.0,-9.406848988646745e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,0.0001100924127968,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.0001159327875939,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,8.562768925912678e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0001159327221103,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,0.0005499332910403,287.52301025390625,294.1499938964844,299.8962097167969,297.13543701171875,300.20343017578125,299.89031982421875,287.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730184778571,2.6097103145161785e-08,0.001172992400825,-0.0672866031527519,0.0,0.0,0.0,-0.0177502073347568,60.0,22.00837516784668,0.0,-9.381418664133889e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,0.0001100924127968,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.0001159327875939,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,8.562768925912678e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0001159327221103,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,0.0005499332910403,287.52301025390625,294.1499938964844,299.8962097167969,297.13543701171875,300.20343017578125,299.89031982421875,287.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730184778571,2.6097103145161785e-08,0.001172992400825,-0.0672866031527519,0.0,0.0,0.0,-0.0177502073347568,60.0,22.00837516784668,0.0,-9.381418664133889e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0001099366854759,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599914550781,0.0,0.0,0.0001157687875092,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,8.550655911676586e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0001157687220256,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,0.0005491553456522,287.5133361816406,294.1499938964844,299.90020751953125,297.1213684082031,300.197265625,299.8953857421875,287.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713600251823,2.5903041489527826e-08,0.0011713340645655,-0.0667814239859581,0.0,0.0,0.0,-0.0176540073007345,60.0,21.91181373596192,0.0,-9.354896945978909e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0001099366854759,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599914550781,0.0,0.0,0.0001157687875092,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,8.550655911676586e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0001157687220256,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,0.0005491553456522,287.5133361816406,294.1499938964844,299.90020751953125,297.1213684082031,300.197265625,299.8953857421875,287.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713600251823,2.5903041489527826e-08,0.0011713340645655,-0.0667814239859581,0.0,0.0,0.0,-0.0176540073007345,60.0,21.91181373596192,0.0,-9.354896945978909e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
