time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0001098571447073,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,0.0001156850266852,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,8.544469164917246e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,0.0001156849612016,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,0.0005487580783665,287.5087585449219,294.1499938964844,299.90155029296875,297.1141357421875,300.1942749023437,299.8970031738281,287.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705103097483,2.5803919001532453e-08,0.0011704845819622,-0.0665233731269836,0.0,0.0,0.0,-0.0176048595458269,60.0,21.86247062683105,0.0,-9.341364659576357e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,0.0001097788262995,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,0.0001156025537056,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,8.538377733202651e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.000115602488222,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,0.0005483668646775,287.5042724609375,294.1499938964844,299.9024658203125,297.10675048828125,300.1913146972656,299.8981018066406,287.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696759611368,2.570632240406212e-08,0.0011696502333506,-0.0662692785263061,0.0,0.0,0.0,-0.0175564773380756,60.0,21.81278419494629,0.0,-9.328049799250948e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.0001096370106097,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,0.0001154532146756,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,8.527347381459549e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,0.000115453149192,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,0.0005476584774442,287.4959411621094,294.1499938964844,299.9028015136719,297.091552734375,300.185546875,299.8978576660156,287.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681654723361,2.5529603320251223e-08,0.0011681399773806,-0.0658091604709625,0.0,0.0,0.0,-0.017468873411417,60.0,21.71407127380371,0.0,-9.303965242679625e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.0001096370106097,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,0.0001154532146756,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,8.527347381459549e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,0.000115453149192,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,0.0005476584774442,287.4959411621094,294.1499938964844,299.9028015136719,297.091552734375,300.185546875,299.8978576660156,287.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681654723361,2.5529603320251223e-08,0.0011681399773806,-0.0658091604709625,0.0,0.0,0.0,-0.017468873411417,60.0,21.71407127380371,0.0,-9.303965242679625e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,0.0001094916442525,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,0.0001153001285274,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,8.516040543327108e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.0001153000703197,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0005469323368743,287.487548828125,294.1499938964844,299.90093994140625,297.0757141113281,300.1797180175781,299.89825439453125,287.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666171485558,2.5348459331553386e-08,0.0011665917700156,-0.0653374716639518,0.0,0.0,0.0,-0.0173790771514177,60.0,21.616464614868164,0.0,-9.279309409748748e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,0.0001094916442525,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,0.0001153001285274,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,8.516040543327108e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.0001153000703197,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0005469323368743,287.487548828125,294.1499938964844,299.90093994140625,297.0757141113281,300.1797180175781,299.89825439453125,287.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666171485558,2.5348459331553386e-08,0.0011665917700156,-0.0653374716639518,0.0,0.0,0.0,-0.0173790771514177,60.0,21.616464614868164,0.0,-9.279309409748748e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,0.0001093982282327,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,0.0001152017575805,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,8.508774772053584e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,0.0001152016993728,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,0.0005464657442644,287.4819030761719,294.1499938964844,299.8982849121094,297.0645446777344,300.17578125,299.89794921875,287.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656215647235,2.523205111515381e-08,0.001165596419014,-0.0650343373417854,0.0,0.0,0.0,-0.0173213686794042,60.0,21.54899787902832,0.0,-9.263482070309693e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,0.0001093708924599,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,0.0001151729738921,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,8.506648009642959e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,0.0001151729084085,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,0.0005463291890919,287.4794616699219,294.1499938964844,299.8966064453125,297.0592041015625,300.17388916015625,299.8960876464844,287.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653302935883,2.5197985920044643e-08,0.0011653050314635,-0.0649456232786178,0.0,0.0,0.0,-0.0173044800758361,60.0,21.51848793029785,0.0,-9.258853594928953e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,0.0001092777019948,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,0.0001150748357758,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,8.499399700667709e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.0001150747775682,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,0.0005458637024275,287.47174072265625,294.1499938964844,299.8895874023437,297.0419311523437,300.1679992675781,299.8910827636719,287.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643373873084,2.508186014438252e-08,0.0011643123580142,-0.0646431967616081,0.0,0.0,0.0,-0.017246913164854,60.0,21.42269897460937,0.0,-9.243081677823285e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,0.0001092777019948,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,0.0001150748357758,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,8.499399700667709e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.0001150747775682,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,0.0005458637024275,287.47174072265625,294.1499938964844,299.8895874023437,297.0419311523437,300.1679992675781,299.8910827636719,287.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643373873084,2.508186014438252e-08,0.0011643123580142,-0.0646431967616081,0.0,0.0,0.0,-0.017246913164854,60.0,21.42269897460937,0.0,-9.243081677823285e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,0.000109225824417,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,0.0001150202078861,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,8.495365182170644e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.0,0.0001150201496784,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0005456045619212,287.4678649902344,294.1499938964844,299.885009765625,297.0329895019531,300.1650695800781,299.8888244628906,287.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163785229437,2.5017216742639903e-08,0.0011637602001428,-0.0644748359918594,0.0,0.0,0.0,-0.0172148700803518,60.0,21.374391555786133,0.0,-9.234308606664857e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944091796875,0.0,0.0,0.0001092036036425,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,0.0001149968084064,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,8.493636414641514e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,0.0001149967501987,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,0.0005454936181195,287.46417236328125,294.1499938964844,299.8796691894531,297.0238647460937,300.1620788574219,299.8846435546875,287.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635484406724,2.498953044494101e-08,0.0011635234113782,-0.0644027292728424,0.0,0.0,0.0,-0.0172011442482471,60.0,21.32805252075196,0.0,-9.23055196722089e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.0,0.0001091858939616,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,0.0001149781528511,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,8.492258348269388e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,0.0001149780946434,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.0005454051424749,287.45703125,294.1499938964844,299.8665466308594,297.00494384765625,300.1559143066406,299.8739318847656,287.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633584508672,2.4967457434854623e-08,0.0011633335379883,-0.0643452405929565,0.0,0.0,0.0,-0.0171901956200599,60.0,21.238306045532227,0.0,-9.227557740132397e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.0,0.0001091858939616,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,0.0001149781528511,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,8.492258348269388e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,0.0001149780946434,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.0005454051424749,287.45703125,294.1499938964844,299.8665466308594,297.00494384765625,300.1559143066406,299.8739318847656,287.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633584508672,2.4967457434854623e-08,0.0011633335379883,-0.0643452405929565,0.0,0.0,0.0,-0.0171901956200599,60.0,21.238306045532227,0.0,-9.227557740132397e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,0.0001092111706384,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,0.000115004768304,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,8.49422431201674e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0001150047100964,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.0005455313948914,287.4502868652344,294.1499938964844,299.8500061035156,296.9851379394531,300.1494140625,299.859375,287.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636281851679,2.4998954017974032e-08,0.001163603272289,-0.0644272714853286,0.0,0.0,0.0,-0.0172058120369911,60.0,21.15332221984864,0.0,-9.231830233602525e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,0.0001092111706384,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,0.000115004768304,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,8.49422431201674e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0001150047100964,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.0005455313948914,287.4502868652344,294.1499938964844,299.8500061035156,296.9851379394531,300.1494140625,299.859375,287.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636281851679,2.4998954017974032e-08,0.001163603272289,-0.0644272714853286,0.0,0.0,0.0,-0.0172058120369911,60.0,21.15332221984864,0.0,-9.231830233602525e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0001092723759938,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85565185546875,0.0,0.0,0.0001150692187366,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,8.498984243487939e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,0.0001150691605289,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0005458371597342,287.44384765625,294.1499938964844,299.830078125,296.96337890625,300.14263916015625,299.84197998046875,287.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164281158708,2.507522367523052e-08,0.0011642560129985,-0.0646259114146232,0.0,0.0,0.0,-0.0172436255961656,60.0,21.071653366088867,0.0,-9.24218070963434e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0001092723759938,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85565185546875,0.0,0.0,0.0001150692187366,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,8.498984243487939e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,0.0001150691605289,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0005458371597342,287.44384765625,294.1499938964844,299.830078125,296.96337890625,300.14263916015625,299.84197998046875,287.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164281158708,2.507522367523052e-08,0.0011642560129985,-0.0646259114146232,0.0,0.0,0.0,-0.0172436255961656,60.0,21.071653366088867,0.0,-9.24218070963434e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.0001093807732104,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0001151833639596,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,8.507414895575494e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,0.0001151833130279,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,0.0005463786656036,287.43768310546875,294.1499938964844,299.80712890625,296.9388427734375,300.1355285644531,299.8219909667969,287.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654356494545,2.5210299625655352e-08,0.001165410503745,-0.064977690577507,0.0,0.0,0.0,-0.0173105858266353,60.0,20.992162704467773,0.0,-9.26052621252893e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.0001093807732104,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0001151833639596,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,8.507414895575494e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,0.0001151833130279,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,0.0005463786656036,287.43768310546875,294.1499938964844,299.80712890625,296.9388427734375,300.1355285644531,299.8219909667969,287.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654356494545,2.5210299625655352e-08,0.001165410503745,-0.064977690577507,0.0,0.0,0.0,-0.0173105858266353,60.0,20.992162704467773,0.0,-9.26052621252893e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0001094378094421,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,0.0001152434269897,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,8.511851046932861e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.000115243376058,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.0,0.0,0.0005466635921038,287.4345703125,294.1499938964844,299.7945861816406,296.92559814453125,300.1319885253906,299.81201171875,287.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660427553579,2.528137699187028e-08,0.001166017493233,-0.0651627853512764,0.0,0.0,0.0,-0.017345817759633,60.0,20.95247840881348,0.0,-9.27018746210706e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0001095381376217,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0001153490738943,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,8.519653783878312e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,0.0001153490229626,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,0.0005471647018566,287.4317626953125,294.1499938964844,299.7813415527344,296.9117431640625,300.1280517578125,299.7991638183594,287.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671110987663,2.5406391657156746e-08,0.0011670856038108,-0.0654883310198783,0.0,0.0,0.0,-0.0174077898263931,60.0,20.91452980041504,0.0,-9.287191460316536e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0001097384811146,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0001155600475613,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,8.535235974704847e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,0.0001155599893536,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,0.0005481655243784,287.4261169433594,294.1499938964844,299.7529296875,296.8822937011719,300.1201477050781,299.7734069824219,287.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169245573692,2.565604795279341e-08,0.0011692199623212,-0.0661383867263794,0.0,0.0,0.0,-0.0175315532833337,60.0,20.838552474975582,0.0,-9.32119519347907e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0001097384811146,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0001155600475613,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,8.535235974704847e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,0.0001155599893536,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,0.0005481655243784,287.4261169433594,294.1499938964844,299.7529296875,296.8822937011719,300.1201477050781,299.7734069824219,287.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169245573692,2.565604795279341e-08,0.0011692199623212,-0.0661383867263794,0.0,0.0,0.0,-0.0175315532833337,60.0,20.838552474975582,0.0,-9.32119519347907e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0001099736182368,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.0001158076556748,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,8.553524094168097e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.0001158075974672,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,0.0005493400385603,287.4207458496094,294.1499938964844,299.7220764160156,296.85064697265625,300.1117553710937,299.7449951171875,287.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171750598587,2.5949054460738807e-08,0.0011717246379703,-0.0669012069702148,0.0,0.0,0.0,-0.0176768042147159,60.0,20.76357650756836,0.0,-9.361182407019444e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0001099736182368,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.0001158076556748,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,8.553524094168097e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.0001158075974672,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,0.0005493400385603,287.4207458496094,294.1499938964844,299.7220764160156,296.85064697265625,300.1117553710937,299.7449951171875,287.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171750598587,2.5949054460738807e-08,0.0011717246379703,-0.0669012069702148,0.0,0.0,0.0,-0.0176768042147159,60.0,20.76357650756836,0.0,-9.361182407019444e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.000110167900857,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,0.000116012248327,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,8.568635530536994e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.0001160121901193,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0005503105930984,287.4167785644531,294.1499938964844,299.6971435546875,296.8252868652344,300.105224609375,299.7223205566406,287.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738204630091,2.6191163016164865e-08,0.001173794385977,-0.0675314366817474,0.0,0.0,0.0,-0.0177968256175518,60.0,20.70699882507324,0.0,-9.394288014163976e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.0001102360038203,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,0.0001160839601652,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,8.573931700084358e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0001160839092335,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.0005506507586687,287.4156188964844,294.1499938964844,299.68902587890625,296.8170471191406,300.1029357910156,299.7143249511719,287.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745457304641,2.6276026687810372e-08,0.0011745194206014,-0.0677523240447044,0.0,0.0,0.0,-0.0178388934582471,60.0,20.68897819519043,0.0,-9.405905387893656e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0001105306291719,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,0.0001163942069979,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,8.596846600994468e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,0.0001163941560662,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0005521224811673,287.4110107421875,294.1499938964844,299.6539001464844,296.7817077636719,300.0931091308594,299.6797180175781,287.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776855681091,2.664316767209129e-08,0.0011776589090004,-0.0687078312039375,0.0,0.0,0.0,-0.0180209018290042,60.0,20.61359024047852,0.0,-9.4562501828932e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0001105306291719,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,0.0001163942069979,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,8.596846600994468e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,0.0001163941560662,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0005521224811673,287.4110107421875,294.1499938964844,299.6539001464844,296.7817077636719,300.0931091308594,299.6797180175781,287.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776855681091,2.664316767209129e-08,0.0011776589090004,-0.0687078312039375,0.0,0.0,0.0,-0.0180209018290042,60.0,20.61359024047852,0.0,-9.4562501828932e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0001106751369661,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0001165463836514,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,8.608085772721097e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0001165463254437,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,0.0005528443143703,287.40869140625,294.1499938964844,299.6356506347656,296.7634582519531,300.0882263183594,299.6627502441406,287.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792264413088,2.6823244070328656e-08,0.0011791996657848,-0.0691764205694198,0.0,0.0,0.0,-0.0181101765483617,60.0,20.5761833190918,0.0,-9.480991991495102e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0001108274664147,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,0.000116706789413,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,8.619933942100033e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,0.0001167067384812,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,0.0005536052049137,287.40655517578125,294.1499938964844,299.6169738769531,296.74481201171875,300.0829467773437,299.64434814453125,287.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013069114900645e-08,0.0011808216804638,-0.0696703344583511,0.0,0.0,0.0,-0.0182042755186557,60.0,20.537574768066406,0.0,-9.5071087002907e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,0.0001111330348066,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0001170285686384,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,8.643700130051002e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,0.0001170285177067,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0005551316426135,287.4023742675781,294.1499938964844,299.57843017578125,296.7065734863281,300.0721130371094,299.6069641113281,287.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393852519708162e-08,0.0011840765364468,-0.0706609562039375,0.0,0.0,0.0,-0.0183930415660142,60.0,20.45938491821289,0.0,-9.5596064397796e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,0.0001111330348066,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0001170285686384,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,8.643700130051002e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,0.0001170285177067,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0005551316426135,287.4023742675781,294.1499938964844,299.57843017578125,296.7065734863281,300.0721130371094,299.6069641113281,287.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393852519708162e-08,0.0011840765364468,-0.0706609562039375,0.0,0.0,0.0,-0.0183930415660142,60.0,20.45938491821289,0.0,-9.5596064397796e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.0001114393162424,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,0.0001173510972876,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,8.667521615279838e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,0.0001173510463559,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,0.000556661572773,287.39862060546875,294.1499938964844,299.5384521484375,296.6672058105469,300.0603942871094,299.5674133300781,287.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873675975948,2.7775525879292218e-08,0.0011873398907482,-0.0716536864638328,0.0,0.0,0.0,-0.0185822509229183,60.0,20.377450942993164,0.0,-9.612370632794409e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.0001114393162424,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,0.0001173510972876,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,8.667521615279838e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,0.0001173510463559,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,0.000556661572773,287.39862060546875,294.1499938964844,299.5384521484375,296.6672058105469,300.0603942871094,299.5674133300781,287.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873675975948,2.7775525879292218e-08,0.0011873398907482,-0.0716536864638328,0.0,0.0,0.0,-0.0185822509229183,60.0,20.377450942993164,0.0,-9.612370632794409e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0001117429856094,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,0.0001176708756247,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,8.691140828887001e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,0.000117670824693,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0005581784644164,287.3949890136719,294.1499938964844,299.49725341796875,296.6268615722656,300.04833984375,299.5272827148437,287.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190603710711,2.8153952058573853e-08,0.0011905755382031,-0.0726377665996551,0.0,0.0,0.0,-0.0187698528170585,60.0,20.29415512084961,0.0,-9.664830002975577e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0001117429856094,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,0.0001176708756247,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,8.691140828887001e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,0.000117670824693,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0005581784644164,287.3949890136719,294.1499938964844,299.49725341796875,296.6268615722656,300.04833984375,299.5272827148437,287.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190603710711,2.8153952058573853e-08,0.0011905755382031,-0.0726377665996551,0.0,0.0,0.0,-0.0187698528170585,60.0,20.29415512084961,0.0,-9.664830002975577e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001120347951655,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,0.0001179781611426,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,8.713836723472923e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,0.0001179781174869,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,0.0005596361588686,287.3918151855469,294.1499938964844,299.4550476074219,296.5858154296875,300.03521728515625,299.4853210449219,287.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937123490497,2.851759361988116e-08,0.0011936838272958,-0.0735832080245018,0.0,0.0,0.0,-0.0189501196146011,60.0,20.206201553344727,0.0,-9.715373749941136e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
