time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713440,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001120347951655,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,0.0001179781611426,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,8.713836723472923e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,0.0001179781174869,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,0.0005596361588686,287.3918151855469,294.1499938964844,299.4550476074219,296.5858154296875,300.03521728515625,299.4853210449219,287.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937123490497,2.851759361988116e-08,0.0011936838272958,-0.0735832080245018,0.0,0.0,0.0,-0.0189501196146011,60.0,20.206201553344727,0.0,-9.715373749941136e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0001121816603699,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0001181328188977,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,8.72525924933143e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,0.000118132767966,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,0.0005603697500191,287.39019775390625,294.1499938964844,299.43359375,296.5650939941406,300.0286865234375,299.4644470214844,287.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952766217291,2.8700611665044562e-08,0.0011952478671446,-0.0740589648485183,0.0,0.0,0.0,-0.0190408453345298,60.0,20.162437438964844,0.0,-9.740861628415588e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,0.0001123246038332,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,0.0001182833439088,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,8.736376912565902e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,0.0001182832929771,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0005610837833955,287.38873291015625,294.1499938964844,299.4119873046875,296.54425048828125,300.02178955078125,299.44305419921875,287.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878741176185944e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.11705780029297,0.0,-9.765700781372288e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,0.0001126095812651,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.0001185834407806,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,8.758541662245989e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,0.0001185833898489,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.0005625073681585,287.385986328125,294.1499938964844,299.36834716796875,296.5023193359375,300.007568359375,299.3998107910156,287.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998368427157,2.9233879317303035e-08,0.0011998076224699,-0.0754449293017387,0.0,0.0,0.0,-0.0193052068352699,60.0,20.02523422241211,0.0,-9.81531727006768e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,0.0001126095812651,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.0001185834407806,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,8.758541662245989e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,0.0001185833898489,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.0005625073681585,287.385986328125,294.1499938964844,299.36834716796875,296.5023193359375,300.007568359375,299.3998107910156,287.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998368427157,2.9233879317303035e-08,0.0011998076224699,-0.0754449293017387,0.0,0.0,0.0,-0.0193052068352699,60.0,20.02523422241211,0.0,-9.81531727006768e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,0.0001128982621594,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,0.0001188874302897,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,8.780994539847597e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,0.000118887386634,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.00056394940475,287.383544921875,294.1499938964844,299.32427978515625,296.4602966308594,299.99267578125,299.3560791015625,287.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.959362532806153e-08,0.0012028826167806,-0.0763796716928482,0.0,0.0,0.0,-0.0194835439324378,60.0,19.933347702026367,0.0,-9.86570540817411e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,0.0001128982621594,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,0.0001188874302897,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,8.780994539847597e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,0.000118887386634,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.00056394940475,287.383544921875,294.1499938964844,299.32427978515625,296.4602966308594,299.99267578125,299.3560791015625,287.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.959362532806153e-08,0.0012028826167806,-0.0763796716928482,0.0,0.0,0.0,-0.0194835439324378,60.0,19.933347702026367,0.0,-9.86570540817411e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.0001131427052314,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,0.0001191448391182,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,8.800006617093459e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0001191447881865,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.000565170426853,287.3815002441406,294.1499938964844,299.2870788574219,296.425048828125,299.9800720214844,299.3193054199219,287.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516164191,2.9898245657022926e-08,0.0012054862454533,-0.0771710202097892,0.0,0.0,0.0,-0.0196345504373312,60.0,19.85608673095703,0.0,-9.908472975439508e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,0.0001131925164372,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.0001191972914966,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,8.80388033692725e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,0.0001191972478409,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,0.0005654192646034,287.3811950683594,294.1499938964844,299.27996826171875,296.4183349609375,299.9775085449219,299.312255859375,287.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060464359819,2.9960318670418935e-08,0.0012060165172442,-0.0773322656750679,0.0,0.0,0.0,-0.0196653213351964,60.0,19.84174156188965,0.0,-9.917199150777378e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,0.000113525056804,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001195474687847,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,8.829744183458388e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0001195474251289,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,0.0005670803366228,287.3795166015625,294.1499938964844,299.23565673828125,296.3766784667969,299.9606628417969,299.2678527832031,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095905840396,3.037472495748261e-08,0.0012095601996406,-0.0784085541963577,0.0,0.0,0.0,-0.0198707599192857,60.0,19.753814697265625,0.0,-9.975553894037149e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,0.000113525056804,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001195474687847,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,8.829744183458388e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0001195474251289,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,0.0005670803366228,287.3795166015625,294.1499938964844,299.23565673828125,296.3766784667969,299.9606628417969,299.2678527832031,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095905840396,3.037472495748261e-08,0.0012095601996406,-0.0784085541963577,0.0,0.0,0.0,-0.0198707599192857,60.0,19.753814697265625,0.0,-9.975553894037149e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.000113690708531,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,0.0001197219098685,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,8.842628449201584e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,0.0001197218662127,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,0.0005679078167304,287.3785705566406,294.1499938964844,299.21356201171875,296.35601806640625,299.9525451660156,299.24560546875,287.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113566044718,3.058116604393035e-08,0.0012113259872421,-0.0789446160197258,0.0,0.0,0.0,-0.0199731048196554,60.0,19.709457397460938,0.0,-1.0004687567288785e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,0.0001138557272497,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0001198956815642,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,8.855463238433003e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,0.0001198956306325,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0005687320954166,287.3778686523437,294.1499938964844,299.1915588378906,296.3354797363281,299.94384765625,299.2235107421875,287.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131138937547,3.078680776980036e-08,0.0012130831601098,-0.0794785395264625,0.0,0.0,0.0,-0.0200750436633825,60.0,19.666240692138672,0.0,-1.003375089680958e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0001141915199696,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,0.0001202492858283,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,8.881580288289115e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0001202492421725,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,0.0005704095237888,287.3763122558594,294.1499938964844,299.1478271484375,296.2950134277344,299.9267883300781,299.17919921875,287.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216692966409,3.1205278361312594e-08,0.0012166617671027,-0.0805648490786552,0.0,0.0,0.0,-0.0202824994921684,60.0,19.57857131958008,0.0,-1.0093022950741216e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0001141915199696,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,0.0001202492858283,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,8.881580288289115e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0001202492421725,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,0.0005704095237888,287.3763122558594,294.1499938964844,299.1478271484375,296.2950134277344,299.9267883300781,299.17919921875,287.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216692966409,3.1205278361312594e-08,0.0012166617671027,-0.0805648490786552,0.0,0.0,0.0,-0.0202824994921684,60.0,19.57857131958008,0.0,-1.0093022950741216e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,0.0001145047717727,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001205791559186,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,8.905943832360208e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.0001205791122629,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,0.0005719742621295,287.3753967285156,294.1499938964844,299.10467529296875,296.2554016113281,299.9083251953125,299.13604736328125,287.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200291967019,3.159565054033919e-08,0.0012199976481497,-0.0815779641270637,0.0,0.0,0.0,-0.0204760134220123,60.0,19.493696212768555,0.0,-1.0148472995297197e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,0.0001145047717727,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001205791559186,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,8.905943832360208e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.0001205791122629,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,0.0005719742621295,287.3753967285156,294.1499938964844,299.10467529296875,296.2554016113281,299.9083251953125,299.13604736328125,287.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200291967019,3.159565054033919e-08,0.0012199976481497,-0.0815779641270637,0.0,0.0,0.0,-0.0204760134220123,60.0,19.493696212768555,0.0,-1.0148472995297197e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0001148214578279,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.0001209126421599,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,8.930575131671503e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0001209125912282,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0005735561717301,287.3744812011719,294.1499938964844,299.0623474121094,296.2168884277344,299.8898620605469,299.0930480957031,287.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223407452926,3.199031439748978e-08,0.0012233755551278,-0.0826019644737243,0.0,0.0,0.0,-0.0206716824322938,60.0,19.40830993652344,0.0,-1.020468545220865e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0001148214578279,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.0001209126421599,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,8.930575131671503e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0001209125912282,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0005735561717301,287.3744812011719,294.1499938964844,299.0623474121094,296.2168884277344,299.8898620605469,299.0930480957031,287.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223407452926,3.199031439748978e-08,0.0012233755551278,-0.0826019644737243,0.0,0.0,0.0,-0.0206716824322938,60.0,19.40830993652344,0.0,-1.020468545220865e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.000115125447337,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.0001212327551911,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,8.954218355938792e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,0.0001212327115354,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,0.000575074693188,287.37371826171875,294.1499938964844,299.0209655761719,296.1796875,299.87115478515625,299.0504150390625,287.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266450794413,3.2369154467915e-08,0.0012266127159819,-0.0835846662521362,0.0,0.0,0.0,-0.0208594761788845,60.0,19.323116302490234,0.0,-1.025879043936584e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.000115125447337,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.0001212327551911,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,8.954218355938792e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,0.0001212327115354,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,0.000575074693188,287.37371826171875,294.1499938964844,299.0209655761719,296.1796875,299.87115478515625,299.0504150390625,287.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266450794413,3.2369154467915e-08,0.0012266127159819,-0.0835846662521362,0.0,0.0,0.0,-0.0208594761788845,60.0,19.323116302490234,0.0,-1.025879043936584e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.0001152612967416,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,0.0001213758077938,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,8.964783773990348e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,0.000121375764138,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,0.000575753278099,287.37359619140625,294.1499938964844,299.000732421875,296.16162109375,299.8612365722656,299.03033447265625,287.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280897935852,3.2538444827423525e-08,0.0012280571972951,-0.0840237364172935,0.0,0.0,0.0,-0.0209433864802122,60.0,19.28231430053711,0.0,-1.0283014972856108e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0001154081983258,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0001215305019286,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,8.976209937827662e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0001215304582729,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.0005764871020801,287.37335205078125,294.1499938964844,298.9808044433594,296.1439819335937,299.85162353515625,299.00946044921875,287.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296560453251,3.2721523268719466e-08,0.0012296233326196,-0.0844985023140907,0.0,0.0,0.0,-0.0210341494530439,60.0,19.240123748779297,0.0,-1.0309243236861221e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.0001156705693574,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0001218067918671,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,8.9966160885524e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0001218067482113,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,0.0005777977057732,287.3731994628906,294.1499938964844,298.9420471191406,296.1099548339844,299.83172607421875,298.96990966796875,287.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324510607868,3.304849371943419e-08,0.0012324179988354,-0.0853462889790535,0.0,0.0,0.0,-0.02119623683393,60.0,19.15791893005371,0.0,-1.0356170321301761e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.0001156705693574,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0001218067918671,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,8.9966160885524e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0001218067482113,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,0.0005777977057732,287.3731994628906,294.1499938964844,298.9420471191406,296.1099548339844,299.83172607421875,298.96990966796875,287.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324510607868,3.304849371943419e-08,0.0012324179988354,-0.0853462889790535,0.0,0.0,0.0,-0.02119623683393,60.0,19.15791893005371,0.0,-1.0356170321301761e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0001159215753432,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0001220711128553,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.016138938022776e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,0.0001220710691995,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.000579051556997,287.3731994628906,294.1499938964844,298.9048767089844,296.077880859375,299.8116455078125,298.9312744140625,287.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351281475275,3.3361310158852575e-08,0.0012350947363302,-0.0861571878194809,0.0,0.0,0.0,-0.0213513225317001,60.0,19.076759338378903,0.0,-1.0401164729501033e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0001159215753432,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0001220711128553,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.016138938022776e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,0.0001220710691995,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.000579051556997,287.3731994628906,294.1499938964844,298.9048767089844,296.077880859375,299.8116455078125,298.9312744140625,287.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351281475275,3.3361310158852575e-08,0.0012350947363302,-0.0861571878194809,0.0,0.0,0.0,-0.0213513225317001,60.0,19.076759338378903,0.0,-1.0401164729501033e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0001161323016276,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,0.0001222930150106,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.032528032548726e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.0001222929713549,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0005801041261292,287.3734130859375,294.1499938964844,298.87225341796875,296.0502014160156,299.7928161621094,298.8973083496094,288.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373712379485,3.362391964856215e-08,0.0012373375939205,-0.0868378281593322,0.0,0.0,0.0,-0.0214814972132444,60.0,19.003904342651367,0.0,-1.0439013209406769e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.0001161505788331,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0001223122671945,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.033949754666536e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,0.0001223122235387,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,0.0005801954539492,287.3734130859375,294.1499938964844,298.8695068359375,296.0478820800781,299.7911682128906,298.8943786621094,288.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375662336125,3.36467032013843e-08,0.0012375325895845,-0.0868968740105629,0.0,0.0,0.0,-0.0214927922934293,60.0,18.997568130493164,0.0,-1.0442300180102393e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0001163499255198,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0001225221785716,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.049454820342362e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,0.0001225221349159,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0005811912706121,287.3740234375,294.1499938964844,298.83612060546875,296.02020263671875,299.7702941894531,298.8601989746094,288.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396895326673,3.389513736351546e-08,0.0012396556558087,-0.0875406414270401,0.0,0.0,0.0,-0.021615944802761,60.0,18.92148208618164,0.0,-1.0478174061745449e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0001163499255198,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0001225221785716,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.049454820342362e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,0.0001225221349159,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0005811912706121,287.3740234375,294.1499938964844,298.83612060546875,296.02020263671875,299.7702941894531,298.8601989746094,288.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396895326673,3.389513736351546e-08,0.0012396556558087,-0.0875406414270401,0.0,0.0,0.0,-0.021615944802761,60.0,18.92148208618164,0.0,-1.0478174061745449e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.000116448944027,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,0.0001226264575961,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.057155693881214e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.0001226264139404,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0005816859193146,287.37432861328125,294.1499938964844,298.8202514648437,296.0072937011719,299.7598571777344,298.8432006835937,288.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407446047291,3.4018540873148595e-08,0.0012407106114551,-0.0878603905439376,0.0,0.0,0.0,-0.0216771196573972,60.0,18.8835563659668,0.0,-1.0496016500383121e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0001165337380371,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,0.0001227157335961,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,9.06375062186271e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0001227157044922,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0005821094382554,287.374755859375,294.1499938964844,298.8049621582031,295.9950256347656,299.7492980957031,298.827392578125,288.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416470563039,3.4124205683383486e-08,0.0012416129466146,-0.0881341472268104,0.0,0.0,0.0,-0.0217294972389936,60.0,18.84703254699707,0.0,-1.0511306669513942e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0001166962756542,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001228869077749,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.076392598217352e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,0.0001228868641192,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0005829213769175,287.3757019042969,294.1499938964844,298.77618408203125,295.9725952148437,299.7281188964844,298.7968444824219,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433824595063,3.4326777864635005e-08,0.0012433481169864,-0.0886589139699935,0.0,0.0,0.0,-0.0218299366533756,60.0,18.775711059570312,0.0,-1.0540649242329893e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0001166962756542,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001228869077749,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.076392598217352e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,0.0001228868641192,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0005829213769175,287.3757019042969,294.1499938964844,298.77618408203125,295.9725952148437,299.7281188964844,298.7968444824219,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433824595063,3.4326777864635005e-08,0.0012433481169864,-0.0886589139699935,0.0,0.0,0.0,-0.0218299366533756,60.0,18.775711059570312,0.0,-1.0540649242329893e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0001168257731478,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0001230232737725,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.086463978746906e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001230232301168,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0005835682386532,287.3770751953125,294.1499938964844,298.75,295.9530639648437,299.706787109375,298.7707824707031,288.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447593035176,3.4488156330780846e-08,0.001244724728167,-0.089076928794384,0.0,0.0,0.0,-0.0219099223613739,60.0,18.712026596069336,0.0,-1.0564055230588565e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0001168257731478,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0001230232737725,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.086463978746906e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001230232301168,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0005835682386532,287.3770751953125,294.1499938964844,298.75,295.9530639648437,299.706787109375,298.7707824707031,288.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447593035176,3.4488156330780846e-08,0.001244724728167,-0.089076928794384,0.0,0.0,0.0,-0.0219099223613739,60.0,18.712026596069336,0.0,-1.0564055230588565e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0001169587558251,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0001231633068528,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.096807480091228e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.000123163263197,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.0005842325626872,287.3785705566406,294.1499938964844,298.7276306152344,295.9375915527344,299.6854858398437,298.7460327148437,288.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461764272302,3.4653886871183204e-08,0.0012461418518796,-0.0895061567425727,0.0,0.0,0.0,-0.0219920817762613,60.0,18.651023864746094,0.0,-1.0588118470877816e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0001169587558251,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0001231633068528,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.096807480091228e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.000123163263197,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.0005842325626872,287.3785705566406,294.1499938964844,298.7276306152344,295.9375915527344,299.6854858398437,298.7460327148437,288.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461764272302,3.4653886871183204e-08,0.0012461418518796,-0.0895061567425727,0.0,0.0,0.0,-0.0219920817762613,60.0,18.651023864746094,0.0,-1.0588118470877816e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
