time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0001171020776382,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0001233142247656,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.107954247156158e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,0.0001233141811098,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0005849484587088,287.3801574707031,294.1499938964844,298.7098693847656,295.9269714355469,299.6642150878906,298.7237854003906,288.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477023992687,3.483249599867122e-08,0.0012476675910875,-0.0899686962366104,0.0,0.0,0.0,-0.0220806188881397,60.0,18.59783935546875,0.0,-1.0614083123527965e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0001171020776382,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0001233142247656,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.107954247156158e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,0.0001233141811098,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0005849484587088,287.3801574707031,294.1499938964844,298.7098693847656,295.9269714355469,299.6642150878906,298.7237854003906,288.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477023992687,3.483249599867122e-08,0.0012476675910875,-0.0899686962366104,0.0,0.0,0.0,-0.0220806188881397,60.0,18.59783935546875,0.0,-1.0614083123527965e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,0.00011718726455,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.000123403937323,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.114579734159634e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,0.0001234038936672,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0005853740149177,287.38116455078125,294.1499938964844,298.70263671875,295.9233703613281,299.6537170410156,298.7164306640625,288.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486109044402,3.4938665294248494e-08,0.0012485758634284,-0.0902436152100563,0.0,0.0,0.0,-0.0221332535147666,60.0,18.58136367797852,0.0,-1.062953174368886e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.0001172700358438,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0001234911032952,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,9.121017501456664e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0001234910596394,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,0.0005857874639332,287.3821105957031,294.1499938964844,298.6964111328125,295.9208984375,299.6431884765625,298.70831298828125,288.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494939146563,3.5041821888626146e-08,0.0012494588736444,-0.0905107036232948,0.0,0.0,0.0,-0.0221843980252742,60.0,18.562971115112305,0.0,-1.0644552617122829e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.000117447831144,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.0001236783136846,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.13484545890242e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0001236782845808,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,0.0005866755964234,287.3841857910156,294.1499938964844,298.6869506835937,295.9190673828125,299.6222839355469,298.6953125,288.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263393982631897e-08,0.0012513510882854,-0.0910843312740325,0.0,0.0,0.0,-0.0222942270338535,60.0,18.535564422607425,0.0,-1.0676851758262277e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.000117447831144,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.0001236783136846,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.13484545890242e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0001236782845808,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,0.0005866755964234,287.3841857910156,294.1499938964844,298.6869506835937,295.9190673828125,299.6222839355469,298.6953125,288.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263393982631897e-08,0.0012513510882854,-0.0910843312740325,0.0,0.0,0.0,-0.0222942270338535,60.0,18.535564422607425,0.0,-1.0676851758262277e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,0.0001176452569779,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,0.0001238862168975,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.150200639851393e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,0.0001238861732417,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0005876617506146,287.3866271972656,294.1499938964844,298.6810913085937,295.9211730957031,299.6019287109375,298.6884155273437,288.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.5509437168457225e-08,0.0012534548295661,-0.0917212218046188,0.0,0.0,0.0,-0.0224162004888057,60.0,18.5268783569336,0.0,-1.0712776088439568e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,0.0001176452569779,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,0.0001238862168975,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.150200639851393e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,0.0001238861732417,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0005876617506146,287.3866271972656,294.1499938964844,298.6810913085937,295.9211730957031,299.6019287109375,298.6884155273437,288.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.5509437168457225e-08,0.0012534548295661,-0.0917212218046188,0.0,0.0,0.0,-0.0224162004888057,60.0,18.5268783569336,0.0,-1.0712776088439568e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0001178451275336,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001240966957993,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.165746450889856e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001240966521436,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0005886601866222,287.3891296386719,294.1499938964844,298.6785583496094,295.9269104003906,299.5816650390625,298.68212890625,288.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758532135332644e-08,0.0012555833673104,-0.0923658981919288,0.0,0.0,0.0,-0.0225396808236837,60.0,18.520809173583984,0.0,-1.0749207746130197e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0001178451275336,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001240966957993,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.165746450889856e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001240966521436,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0005886601866222,287.3891296386719,294.1499938964844,298.6785583496094,295.9269104003906,299.5816650390625,298.68212890625,288.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758532135332644e-08,0.0012555833673104,-0.0923658981919288,0.0,0.0,0.0,-0.0225396808236837,60.0,18.520809173583984,0.0,-1.0749207746130197e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0001180601611849,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0001243231236003,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.182470967061818e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,0.0001243230944965,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,0.0005897343507967,287.3919372558594,294.1499938964844,298.67901611328125,295.9360046386719,299.56207275390625,298.6811828613281,288.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.530742645263672,0.0,-1.0788470916622829e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0001180601611849,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0001243231236003,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.182470967061818e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,0.0001243230944965,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,0.0005897343507967,287.3919372558594,294.1499938964844,298.67901611328125,295.9360046386719,299.56207275390625,298.6811828613281,288.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.530742645263672,0.0,-1.0788470916622829e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.0001181690022349,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,0.0001244377490365,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.19093581615016e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.0001244377053808,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0005902780103497,287.3934631347656,294.1499938964844,298.68023681640625,295.94171142578125,299.552490234375,298.6819152832031,288.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,-0.0227397847920656,60.0,18.540340423583984,0.0,-1.0808372508108732e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001182785708806,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,0.0001245531166205,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.199458145303652e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,0.0001245530875166,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0005908253369852,287.39501953125,294.1499938964844,298.6820983886719,295.9481506347656,299.54302978515625,298.6831359863281,288.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.55159378051757,0.0,-1.082842473465462e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.0001184991997433,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.000124785452499,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.216617763740942e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001247854233952,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.000591927440837,287.39825439453125,294.1499938964844,298.6875,295.9630126953125,299.5244445800781,298.6868896484375,288.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437816888093,60.0,18.57838249206543,0.0,-1.0868858879575782e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.0001184991997433,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.000124785452499,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.216617763740942e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001247854233952,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.000591927440837,287.39825439453125,294.1499938964844,298.6875,295.9630126953125,299.5244445800781,298.6868896484375,288.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437816888093,60.0,18.57838249206543,0.0,-1.0868858879575782e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0001187204397865,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001250184286618,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.233825403498486e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.000125018399558,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0005930325714871,287.4017639160156,294.1499938964844,298.69488525390625,295.9803466796875,299.5065612792969,298.6932373046875,288.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,-0.0230804700404405,60.0,18.61391258239746,0.0,-1.0909480607779189e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0001187204397865,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001250184286618,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.233825403498486e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.000125018399558,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0005930325714871,287.4017639160156,294.1499938964844,298.69488525390625,295.9803466796875,299.5065612792969,298.6932373046875,288.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,-0.0230804700404405,60.0,18.61391258239746,0.0,-1.0909480607779189e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0001189401373267,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.000125249789562,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,9.250912989955395e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001252497459063,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0005941300187259,287.4054260253906,294.1499938964844,298.70391845703125,295.9997863769531,299.4891052246094,298.700927734375,288.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.654067993164062,0.0,-1.094989485750375e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0001189401373267,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.000125249789562,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,9.250912989955395e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001252497459063,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0005941300187259,287.4054260253906,294.1499938964844,298.70391845703125,295.9997863769531,299.4891052246094,298.700927734375,288.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.654067993164062,0.0,-1.094989485750375e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0001191549163195,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.0001254759554285,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.267617133446038e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001254759117728,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,0.0005952029023319,287.4093017578125,294.1499938964844,298.7142944335937,296.0210876464844,299.4721984863281,298.7100830078125,288.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.73909010420448e-08,0.0012695381883531,-0.0965877622365951,0.0,0.0,0.0,-0.0233488995581865,60.0,18.699405670166016,0.0,-1.0989474930056537e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0001191549163195,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.0001254759554285,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.267617133446038e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001254759117728,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,0.0005952029023319,287.4093017578125,294.1499938964844,298.7142944335937,296.0210876464844,299.4721984863281,298.7100830078125,288.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.73909010420448e-08,0.0012695381883531,-0.0965877622365951,0.0,0.0,0.0,-0.0233488995581865,60.0,18.699405670166016,0.0,-1.0989474930056537e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0001192588679259,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001255854149349,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.275702177546918e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,0.000125585385831,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,0.0005957221728749,287.4112854003906,294.1499938964844,298.7198486328125,296.0323181152344,299.4640197753906,298.7152404785156,288.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,18.724102020263672,0.0,-1.1008657452293846e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,0.0001193615971715,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0001256935938727,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,9.283692634198816e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0001256935647688,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0005962353316135,287.413330078125,294.1499938964844,298.72564697265625,296.0438842773437,299.4559020996094,298.72052001953125,288.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.76484941000399e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.749385833740234,0.0,-1.1027631785509585e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0001195607474073,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0001259033160749,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.299181692767888e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001259032724192,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0005972301587462,287.4175109863281,294.1499938964844,298.7376403808594,296.06793212890625,299.4400329589844,298.7315979003906,288.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739003868773,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,18.80189514160156,0.0,-1.1064460636589505e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0001195607474073,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0001259033160749,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.299181692767888e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001259032724192,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0005972301587462,287.4175109863281,294.1499938964844,298.7376403808594,296.06793212890625,299.4400329589844,298.7315979003906,288.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739003868773,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,18.80189514160156,0.0,-1.1064460636589505e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001197391102323,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0001260911230929,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.31305403355509e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.000126091093989,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0005981210852041,287.4220275878906,294.1499938964844,298.75,296.0929260253906,299.4251403808594,298.7435607910156,288.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757998192682,3.8118979972523455e-08,0.0012757616350427,-0.0984692201018333,0.0,0.0,0.0,-0.0237098298966884,60.0,18.85799026489257,0.0,-1.1097495900003197e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001197391102323,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0001260911230929,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.31305403355509e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.000126091093989,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0005981210852041,287.4220275878906,294.1499938964844,298.75,296.0929260253906,299.4251403808594,298.7435607910156,288.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757998192682,3.8118979972523455e-08,0.0012757616350427,-0.0984692201018333,0.0,0.0,0.0,-0.0237098298966884,60.0,18.85799026489257,0.0,-1.1097495900003197e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,0.0001199096514028,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0001262707228306,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,9.326318831881508e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001262706937268,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0005989730125293,287.4266052246094,294.1499938964844,298.7623596191406,296.1185302734375,299.4105529785156,298.7554016113281,288.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776197399944,3.83315352792124e-08,0.0012775814393535,-0.0990182980895042,0.0,0.0,0.0,-0.0238152127712965,60.0,18.91411399841309,0.0,-1.1129129973141973e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,0.0001199096514028,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0001262707228306,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,9.326318831881508e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001262706937268,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0005989730125293,287.4266052246094,294.1499938964844,298.7623596191406,296.1185302734375,299.4105529785156,298.7554016113281,288.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776197399944,3.83315352792124e-08,0.0012775814393535,-0.0990182980895042,0.0,0.0,0.0,-0.0238152127712965,60.0,18.91411399841309,0.0,-1.1129129973141973e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001200594633701,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0001264284801436,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.3379698228091e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,0.0001264284364879,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.000599721330218,287.431396484375,294.1499938964844,298.7743530273437,296.1444396972656,299.396484375,298.76727294921875,288.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792134657502,3.8518241041174406e-08,0.0012791749322786,-0.0995005369186401,0.0,0.0,0.0,-0.0239077564328908,60.0,18.96966552734375,0.0,-1.1156954826674337e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001200594633701,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0001264284801436,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.3379698228091e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,0.0001264284364879,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.000599721330218,287.431396484375,294.1499938964844,298.7743530273437,296.1444396972656,299.396484375,298.76727294921875,288.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792134657502,3.8518241041174406e-08,0.0012791749322786,-0.0995005369186401,0.0,0.0,0.0,-0.0239077564328908,60.0,18.96966552734375,0.0,-1.1156954826674337e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0001201275226776,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,0.0001265001483261,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,9.34326380956918e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0001265001192223,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0006000613211654,287.433837890625,294.1499938964844,298.7801513671875,296.1574401855469,299.3896484375,298.7731628417969,288.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799379182979,3.8603069185683125e-08,0.0012798992684111,-0.0997196063399314,0.0,0.0,0.0,-0.0239498037844896,60.0,18.997915267944336,0.0,-1.1169608171712753e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.0001201883205794,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0001265641622012,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,9.347991726826876e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0001265641330974,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,0.0006003649905323,287.4363098144531,294.1499938964844,298.78570556640625,296.1703796386719,299.3829345703125,298.77886962890625,288.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805855367332,3.8678834357597225e-08,0.0012805468868464,-0.0999152734875679,0.0,0.0,0.0,-0.0239873621612787,60.0,19.025531768798828,0.0,-1.1180915748809647e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0001202966668643,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0001266782637685,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.356418740935624e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001266782201128,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0006009062053635,287.44140625,294.1499938964844,298.79608154296875,296.196044921875,299.36981201171875,298.7897644042969,288.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817427050322,3.881386945181475e-08,0.00128170393873,-0.1002639606595039,0.0,0.0,0.0,-0.0240543168038129,60.0,19.079280853271484,0.0,-1.1201082372735985e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0001202966668643,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0001266782637685,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.356418740935624e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001266782201128,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0006009062053635,287.44140625,294.1499938964844,298.79608154296875,296.196044921875,299.36981201171875,298.7897644042969,288.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817427050322,3.881386945181475e-08,0.00128170393873,-0.1002639606595039,0.0,0.0,0.0,-0.0240543168038129,60.0,19.079280853271484,0.0,-1.1201082372735985e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001203586070914,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0001267434854526,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.361236152471974e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0001267434563487,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0006012156372889,287.44683837890625,294.1499938964844,298.8051147460937,296.2210998535156,299.3576354980469,298.7984924316406,288.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824004516005,3.8891066367341416e-08,0.001282361568883,-0.1004632860422134,0.0,0.0,0.0,-0.024092573672533,60.0,19.12582969665528,0.0,-1.1212620165679257e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001203586070914,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0001267434854526,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.361236152471974e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0001267434563487,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0006012156372889,287.44683837890625,294.1499938964844,298.8051147460937,296.2210998535156,299.3576354980469,298.7984924316406,288.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824004516005,3.8891066367341416e-08,0.001282361568883,-0.1004632860422134,0.0,0.0,0.0,-0.024092573672533,60.0,19.12582969665528,0.0,-1.1212620165679257e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0001204051732202,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.0001267925254069,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.364858124172316e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.000126792496303,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,0.0006014482933096,287.452392578125,294.1499938964844,298.8125,296.2452697753906,299.345703125,298.8060607910156,288.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829017359763,3.8949103497998294e-08,0.0012828627368435,-0.1006131246685981,0.0,0.0,0.0,-0.0241213701665401,60.0,19.16865539550781,0.0,-1.1221297313568357e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
