time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718120,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0001204051732202,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.0001267925254069,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.364858124172316e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.000126792496303,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,0.0006014482933096,287.452392578125,294.1499938964844,298.8125,296.2452697753906,299.345703125,298.8060607910156,288.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829017359763,3.8949103497998294e-08,0.0012828627368435,-0.1006131246685981,0.0,0.0,0.0,-0.0241213701665401,60.0,19.16865539550781,0.0,-1.1221297313568357e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.0001204201471409,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,0.0001268082851311,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,9.366022277390584e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0001268082560272,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0006015230901539,287.4581298828125,294.1499938964844,298.8179016113281,296.2682189941406,299.3341369628906,298.8119506835937,288.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830613413825,3.896775879752568e-08,0.0012830223422497,-0.1006612926721572,0.0,0.0,0.0,-0.0241306200623512,60.0,19.2056827545166,0.0,-1.122408761489169e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.0001204201471409,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,0.0001268082851311,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,9.366022277390584e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0001268082560272,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0006015230901539,287.4581298828125,294.1499938964844,298.8179016113281,296.2682189941406,299.3341369628906,298.8119506835937,288.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830613413825,3.896775879752568e-08,0.0012830223422497,-0.1006612926721572,0.0,0.0,0.0,-0.0241306200623512,60.0,19.2056827545166,0.0,-1.122408761489169e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0001204346699523,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.000126823579194,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.367151506012306e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0001268235500901,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0006015956168994,287.4609680175781,294.1499938964844,298.8197631835937,296.2791442871094,299.32830810546875,298.8153381347656,288.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832169886678,3.8985856321005485e-08,0.001283177989535,-0.1007080152630806,0.0,0.0,0.0,-0.0241395961493253,60.0,19.225725173950195,0.0,-1.1226794782714933e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001204066429636,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0001267940679099,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.364972356706858e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001267940388061,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.0006014556274749,287.4639587402344,294.1499938964844,298.82098388671875,296.2896728515625,299.32275390625,298.8163757324219,288.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829125626012,3.895092248740184e-08,0.0012828736798837,-0.1006178334355354,0.0,0.0,0.0,-0.0241222493350505,60.0,19.23695182800293,0.0,-1.1221570872521625e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0001203437132062,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.0001267277984879,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.360077092424036e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0001267277693841,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,0.000601141306106,287.469970703125,294.1499938964844,298.8214416503906,296.3092956542969,299.3116149902344,298.81768798828125,288.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822464341297,3.887248567480128e-08,0.0012822075514122,-0.1004153117537498,0.0,0.0,0.0,-0.0240833889693021,60.0,19.25765037536621,0.0,-1.1209842654125168e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0001203437132062,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.0001267277984879,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.360077092424036e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0001267277693841,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,0.000601141306106,287.469970703125,294.1499938964844,298.8214416503906,296.3092956542969,299.3116149902344,298.81768798828125,288.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822464341297,3.887248567480128e-08,0.0012822075514122,-0.1004153117537498,0.0,0.0,0.0,-0.0240833889693021,60.0,19.25765037536621,0.0,-1.1209842654125168e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001202459970954,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,0.0001266248873434,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.35247662710026e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001266248582396,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0006006531766615,287.4761047363281,294.1499938964844,298.81890869140625,296.3267822265625,299.3006286621094,298.8162536621094,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812063796445,3.8750691544464644e-08,0.0012811676133424,-0.1001008227467536,0.0,0.0,0.0,-0.0240230169147253,60.0,19.26858329772949,0.0,-1.119164423357688e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001202459970954,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,0.0001266248873434,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.35247662710026e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001266248582396,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0006006531766615,287.4761047363281,294.1499938964844,298.81890869140625,296.3267822265625,299.3006286621094,298.8162536621094,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812063796445,3.8750691544464644e-08,0.0012811676133424,-0.1001008227467536,0.0,0.0,0.0,-0.0240230169147253,60.0,19.26858329772949,0.0,-1.119164423357688e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0001201072591356,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0001264788006665,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,9.341686381958424e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001264787715626,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,0.0005999601562507,287.4823913574219,294.1499938964844,298.81304931640625,296.3418273925781,299.2897033691406,298.8119812011719,288.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797280214726,3.857777741700375e-08,0.0012796894880011,-0.0996542870998382,0.0,0.0,0.0,-0.0239372979849576,60.0,19.269163131713867,0.0,-1.1165833768700396e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0001201072591356,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0001264788006665,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,9.341686381958424e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001264787715626,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,0.0005999601562507,287.4823913574219,294.1499938964844,298.81304931640625,296.3418273925781,299.2897033691406,298.8119812011719,288.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797280214726,3.857777741700375e-08,0.0012796894880011,-0.0996542870998382,0.0,0.0,0.0,-0.0239372979849576,60.0,19.269163131713867,0.0,-1.1165833768700396e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0001199226971948,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,0.0001262844452867,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.32733091758564e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.0001262844161828,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0005990382633171,287.4888000488281,294.1499938964844,298.8035888671875,296.3541259765625,299.2787780761719,298.8043518066406,288.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777595547959,3.834774275901509e-08,0.0012777211377397,-0.0990601629018783,0.0,0.0,0.0,-0.0238232538104057,60.0,19.257524490356445,0.0,-1.1131543686815348e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0001199226971948,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,0.0001262844452867,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.32733091758564e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.0001262844161828,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0005990382633171,287.4888000488281,294.1499938964844,298.8035888671875,296.3541259765625,299.2787780761719,298.8043518066406,288.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777595547959,3.834774275901509e-08,0.0012777211377397,-0.0990601629018783,0.0,0.0,0.0,-0.0238232538104057,60.0,19.257524490356445,0.0,-1.1131543686815348e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0001198320605908,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,0.0001261889992747,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.32028124225326e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001261889701709,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0005985855241306,287.49200439453125,294.1499938964844,298.79736328125,296.359130859375,299.2733459472656,298.8005676269531,288.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276797032915,3.823478422759764e-08,0.0012767587322741,-0.0987683683633804,0.0,0.0,0.0,-0.0237672720104455,60.0,19.25219345092773,0.0,-1.1114723719174437e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0001197000528918,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,0.0001260499848285,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,9.310014138463885e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,0.0001260499702766,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,0.0005979260895401,287.4952697753906,294.1499938964844,298.7901306152344,296.36334228515625,299.2678527832031,298.7940673828125,288.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753838673233,3.807025095170502e-08,0.0012753457995131,-0.0983433276414871,0.0,0.0,0.0,-0.0236856751143932,60.0,19.23668670654297,0.0,-1.1090249074641181e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001194094220409,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0001257439434994,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.28740919334814e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001257439143955,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0005964743322692,287.5019226074219,294.1499938964844,298.7723693847656,296.36920166015625,299.2566833496094,298.7783203125,288.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770802692315557e-08,0.0012722535757347,-0.0974073782563209,0.0,0.0,0.0,-0.0235061310231685,60.0,19.19625473022461,0.0,-1.1036459568458669e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001194094220409,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0001257439434994,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.28740919334814e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001257439143955,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0005964743322692,287.5019226074219,294.1499938964844,298.7723693847656,296.36920166015625,299.2566833496094,298.7783203125,288.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770802692315557e-08,0.0012722535757347,-0.0974073782563209,0.0,0.0,0.0,-0.0235061310231685,60.0,19.19625473022461,0.0,-1.1036459568458669e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001190707989735,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0001253873488167,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.261071681976318e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001253873197128,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,0.0005947828176431,287.5086669921875,294.1499938964844,298.75,296.3713684082031,299.2452087402344,298.75738525390625,288.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686842819675,3.7285989407109816e-08,0.0012686469126492,-0.0963165611028671,0.0,0.0,0.0,-0.0232969187200069,60.0,19.1384334564209,0.0,-1.0973952413451117e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001190707989735,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0001253873488167,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.261071681976318e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001253873197128,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,0.0005947828176431,287.5086669921875,294.1499938964844,298.75,296.3713684082031,299.2452087402344,298.75738525390625,288.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686842819675,3.7285989407109816e-08,0.0012686469126492,-0.0963165611028671,0.0,0.0,0.0,-0.0232969187200069,60.0,19.1384334564209,0.0,-1.0973952413451117e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0001186802182928,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0001249760389328,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.23069310374558e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0001249760243808,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0005928318132646,287.5155029296875,294.1499938964844,298.7201232910156,296.3678283691406,299.2333374023437,298.7308654785156,288.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645228998735,3.6799200131554244e-08,0.0012644861126318,-0.0950579792261123,0.0,0.0,0.0,-0.0230556055903434,60.0,19.063051223754883,0.0,-1.0902075331387097e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0001186802182928,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0001249760389328,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.23069310374558e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0001249760243808,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0005928318132646,287.5155029296875,294.1499938964844,298.7201232910156,296.3678283691406,299.2333374023437,298.7308654785156,288.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645228998735,3.6799200131554244e-08,0.0012644861126318,-0.0950579792261123,0.0,0.0,0.0,-0.0230556055903434,60.0,19.063051223754883,0.0,-1.0902075331387097e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,0.0001182319392682,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0001245039893547,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.195826714858411e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001245039602508,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0005905926227569,287.5224304199219,294.1499938964844,298.6805725097656,296.35711669921875,299.22088623046875,298.6968078613281,288.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597461463883,3.6240511036567113e-08,0.0012597098248079,-0.0936129614710807,0.0,0.0,0.0,-0.022778645157814,60.0,18.966251373291016,0.0,-1.0819873352829745e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,0.0001182319392682,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0001245039893547,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.195826714858411e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001245039602508,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0005905926227569,287.5224304199219,294.1499938964844,298.6805725097656,296.35711669921875,299.22088623046875,298.6968078613281,288.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597461463883,3.6240511036567113e-08,0.0012597098248079,-0.0936129614710807,0.0,0.0,0.0,-0.022778645157814,60.0,18.966251373291016,0.0,-1.0819873352829745e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,0.0001180006292997,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0001242604048456,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.177836182061584e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0001242603757418,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,0.0005894371424801,287.5259094238281,294.1499938964844,298.6573791503906,296.3492431640625,299.2146301269531,298.6787109375,288.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572819832712,3.5952226085100853e-08,0.0012572461273521,-0.0928670987486839,0.0,0.0,0.0,-0.0226357355713844,60.0,18.91521453857422,0.0,-1.077757758594089e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0001177269878098,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0001239722478203,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.156552550848572e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,0.0001239722187165,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,0.0005880702519789,287.52947998046875,294.1499938964844,298.63201904296875,296.3397521972656,299.207763671875,298.654541015625,288.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.561118333550439e-08,0.001254326547496,-0.0919845551252365,0.0,0.0,0.0,-0.0224666483700275,60.0,18.84652137756348,0.0,-1.0727649168984501e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.0001171595795312,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,0.000123374746181,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,9.112420957535504e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0001233747170772,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.000585235946346,287.5365905761719,294.1499938964844,298.5751647949219,296.31622314453125,299.1936340332031,298.6035461425781,288.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483202153816,3.4904040546734905e-08,0.0012482852907851,-0.0901539474725723,0.0,0.0,0.0,-0.0221161153167486,60.0,18.70172119140625,0.0,-1.0624491153521377e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.0001171595795312,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,0.000123374746181,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,9.112420957535504e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0001233747170772,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.000585235946346,287.5365905761719,294.1499938964844,298.5751647949219,296.31622314453125,299.1936340332031,298.6035461425781,288.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483202153816,3.4904040546734905e-08,0.0012482852907851,-0.0901539474725723,0.0,0.0,0.0,-0.0221161153167486,60.0,18.70172119140625,0.0,-1.0624491153521377e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.0001165310532087,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001227128668688,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.06353525351733e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0001227128523169,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0005820963415317,287.5437927246094,294.1499938964844,298.5107421875,296.2870178222656,299.17840576171875,298.5448303222656,288.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416240060701,3.4120724023978255e-08,0.0012415898963809,-0.0881251171231269,0.0,0.0,0.0,-0.0217278040945529,60.0,18.53384780883789,0.0,-1.0510801473628817e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.0001165310532087,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001227128668688,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.06353525351733e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0001227128523169,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0005820963415317,287.5437927246094,294.1499938964844,298.5107421875,296.2870178222656,299.17840576171875,298.5448303222656,288.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416240060701,3.4120724023978255e-08,0.0012415898963809,-0.0881251171231269,0.0,0.0,0.0,-0.0217278040945529,60.0,18.53384780883789,0.0,-1.0510801473628817e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,0.0001158331870101,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0001219779805978,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.00925660971552e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.00012197795877,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,0.0005786103429272,287.5510559082031,294.1499938964844,298.4393615722656,296.25262451171875,299.1620178222656,298.47918701171875,288.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341890251263,3.32510019518395e-08,0.0012341558467596,-0.0858712568879127,0.0,0.0,0.0,-0.0212966594845056,60.0,18.343759536743164,0.0,-1.0385286230985002e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,0.0001158331870101,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0001219779805978,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.00925660971552e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.00012197795877,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,0.0005786103429272,287.5510559082031,294.1499938964844,298.4393615722656,296.25262451171875,299.1620178222656,298.47918701171875,288.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341890251263,3.32510019518395e-08,0.0012341558467596,-0.0858712568879127,0.0,0.0,0.0,-0.0212966594845056,60.0,18.343759536743164,0.0,-1.0385286230985002e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.000115022616228,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,0.0001211244089063,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,8.946211892180145e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0001211243870784,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0005745614180341,287.5583801269531,294.1499938964844,298.3617858886719,296.21356201171875,299.14434814453125,298.40728759765625,288.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225552521646,3.2240837555264086e-08,0.0012255202746018,-0.0832518339157104,0.0,0.0,0.0,-0.02079588919878,60.0,18.12869453430176,0.0,-1.0240447778642193e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.000115022616228,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,0.0001211244089063,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,8.946211892180145e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0001211243870784,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0005745614180341,287.5583801269531,294.1499938964844,298.3617858886719,296.21356201171875,299.14434814453125,298.40728759765625,288.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225552521646,3.2240837555264086e-08,0.0012255202746018,-0.0832518339157104,0.0,0.0,0.0,-0.02079588919878,60.0,18.12869453430176,0.0,-1.0240447778642193e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0001145788555731,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0001206571105285,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,8.911697659641504e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0001206570887006,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,0.0005723447538912,287.56207275390625,294.1499938964844,298.32086181640625,296.1924133300781,299.13507080078125,298.36968994140625,288.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208333937451,3.168782214402199e-08,0.0012208017287775,-0.0818171203136444,0.0,0.0,0.0,-0.0205217860639095,60.0,18.010906219482422,0.0,-1.0161584640400181e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,0.0001140468812081,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0001200969127239,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,8.870321471476927e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.000120096890896,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,0.0005696873995475,287.5657653808594,294.1499938964844,298.2786560058594,296.1703186035156,299.1254577636719,298.3306579589844,288.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151671107858,3.1024868007989426e-08,0.0012151360278949,-0.080096535384655,0.0,0.0,0.0,-0.0201931465417146,60.0,17.882610321044922,0.0,-1.0067446254424794e-07,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0001126450224546,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0001186206864076,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,8.761287608649582e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.0001186206645797,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0005626848433166,287.5731201171875,294.1499938964844,298.1907043457031,296.1233825683594,299.1051025390625,298.2489929199219,288.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002303265035,2.9277872570787625e-08,0.0012002011062577,-0.0755592286586761,0.0,0.0,0.0,-0.0193271040916442,60.0,17.585445404052734,0.0,-9.821469859616629e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0001126450224546,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0001186206864076,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,8.761287608649582e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.0001186206645797,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0005626848433166,287.5731201171875,294.1499938964844,298.1907043457031,296.1233825683594,299.1051025390625,298.2489929199219,288.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002303265035,2.9277872570787625e-08,0.0012002011062577,-0.0755592286586761,0.0,0.0,0.0,-0.0193271040916442,60.0,17.585445404052734,0.0,-9.821469859616629e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,0.0001109866134356,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0001168742965091,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,8.632299432065338e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,0.0001168742746813,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,0.0005544007290154,287.5804748535156,294.1499938964844,298.0985717773437,296.0732421875,299.0840148925781,298.1651611328125,288.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825589463114,2.7211214614908386e-08,0.0011825317051261,-0.0701858252286911,0.0,0.0,0.0,-0.018302584066987,60.0,17.255836486816406,0.0,-9.534406331113132e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,0.0001109866134356,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0001168742965091,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,8.632299432065338e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,0.0001168742746813,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,0.0005544007290154,287.5804748535156,294.1499938964844,298.0985717773437,296.0732421875,299.0840148925781,298.1651611328125,288.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825589463114,2.7211214614908386e-08,0.0011825317051261,-0.0701858252286911,0.0,0.0,0.0,-0.018302584066987,60.0,17.255836486816406,0.0,-9.534406331113132e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
