time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720460,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,0.0001089572251657,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001147372531704,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,8.47445844556205e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0001147372386185,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,0.000544263573829,287.5877685546875,294.1499938964844,298.0030212402344,296.0204772949219,299.061279296875,298.07891845703125,288.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609389912337,2.468233439856249e-08,0.0011609143111854,-0.0636025592684745,0.0,0.0,0.0,-0.0170489437878131,60.0,16.871400833129883,0.0,-9.188921268332709e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,0.0001089572251657,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001147372531704,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,8.47445844556205e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0001147372386185,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,0.000544263573829,287.5877685546875,294.1499938964844,298.0030212402344,296.0204772949219,299.061279296875,298.07891845703125,288.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609389912337,2.468233439856249e-08,0.0011609143111854,-0.0636025592684745,0.0,0.0,0.0,-0.0170489437878131,60.0,16.871400833129883,0.0,-9.188921268332709e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0001068496349034,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0001125178605434,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,8.310534758493304e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,0.0001125178387155,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.0005337357288226,287.5950012207031,294.1499938964844,297.9046936035156,295.9655456542969,299.03765869140625,297.9919128417969,288.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384797981008,2.2056079629351192e-08,0.0011384576791897,-0.056757241487503,0.0,0.0,0.0,-0.0157469976693391,60.0,16.468059539794922,0.0,-8.836872211759329e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0001068496349034,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0001125178605434,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,8.310534758493304e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,0.0001125178387155,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.0005337357288226,287.5950012207031,294.1499938964844,297.9046936035156,295.9655456542969,299.03765869140625,297.9919128417969,288.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384797981008,2.2056079629351192e-08,0.0011384576791897,-0.056757241487503,0.0,0.0,0.0,-0.0157469976693391,60.0,16.468059539794922,0.0,-8.836872211759329e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,0.0001057619374478,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.0001113724647439,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,8.225935744121671e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,0.000111372442916,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,0.00052830245113,287.5986022949219,294.1499938964844,297.8547058105469,295.9374084472656,299.0257873535156,297.9485778808594,288.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268857633695,2.0700733571743526e-08,0.0011268650414422,-0.0532214194536209,0.0,0.0,0.0,-0.0150750773027539,60.0,16.263879776000977,0.0,-8.657874417394852e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0001046989200403,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,0.000110253051389,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,8.143256127368659e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,0.0001102530295611,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,0.0005229924572631,287.6022033691406,294.1499938964844,297.80426025390625,295.9089660644531,299.0137023925781,297.90509033203125,288.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115558668971,1.9376161120021613e-08,0.0011155392276123,-0.0497639812529087,0.0,0.0,0.0,-0.0144184315577149,60.0,16.055654525756836,0.0,-8.484708047262758e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.0001027594116749,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,0.0001082106537069,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,7.992405153345317e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.000108210631879,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,0.0005133041995577,287.609375,294.1499938964844,297.7024841308594,295.8512878417969,298.9885559082031,297.81817626953125,288.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094891806133,1.6959493365220624e-08,0.0010948748094961,-0.0434514917433261,0.0,0.0,0.0,-0.0132203875109553,60.0,15.646294593811035,0.0,-8.17326792912354e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.0001027594116749,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,0.0001082106537069,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,7.992405153345317e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.000108210631879,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,0.0005133041995577,287.609375,294.1499938964844,297.7024841308594,295.8512878417969,298.9885559082031,297.81817626953125,288.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094891806133,1.6959493365220624e-08,0.0010948748094961,-0.0434514917433261,0.0,0.0,0.0,-0.0132203875109553,60.0,15.646294593811035,0.0,-8.17326792912354e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,0.0001011544809443,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,0.0001065205797203,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,7.867577369324863e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,0.0001065205651684,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0005052872584201,287.6164855957031,294.1499938964844,297.6000061035156,295.7929992675781,298.96209716796875,297.7320861816406,288.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777914430946,1.4959766758693153e-08,0.001077776425518,-0.0382241792976856,0.0,0.0,0.0,-0.0122290421277284,60.0,15.267518997192385,0.0,-7.919956601654121e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,0.0001011544809443,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,0.0001065205797203,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,7.867577369324863e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,0.0001065205651684,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0005052872584201,287.6164855957031,294.1499938964844,297.6000061035156,295.7929992675781,298.96209716796875,297.7320861816406,288.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777914430946,1.4959766758693153e-08,0.001077776425518,-0.0382241792976856,0.0,0.0,0.0,-0.0122290421277284,60.0,15.267518997192385,0.0,-7.919956601654121e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.981471521314234e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0001051097497111,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,7.763373287161812e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0001051097351592,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0004985948908142,287.62359619140625,294.1499938964844,297.4975280761719,295.73468017578125,298.9344482421875,297.6465759277344,288.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635182261466,1.3290471834181972e-08,0.0010635049548,-0.0338582433760166,0.0,0.0,0.0,-0.0114015135914087,60.0,14.920917510986328,0.0,-7.711551575084742e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.981471521314234e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0001051097497111,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,7.763373287161812e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0001051097351592,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0004985948908142,287.62359619140625,294.1499938964844,297.4975280761719,295.73468017578125,298.9344482421875,297.6465759277344,288.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635182261466,1.3290471834181972e-08,0.0010635049548,-0.0338582433760166,0.0,0.0,0.0,-0.0114015135914087,60.0,14.920917510986328,0.0,-7.711551575084742e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.875889372779056e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,0.000103997917904,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,7.681253919145092e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,0.0001039978960761,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0004933208692818,287.63067626953125,294.1499938964844,297.3957214355469,295.6768493652344,298.90582275390625,297.5611877441406,288.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522665688768,1.1974972125017302e-08,0.0010522545780986,-0.0304162837564945,0.0,0.0,0.0,-0.0107493558898568,60.0,14.60573387145996,0.0,-7.549272140749963e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.875889372779056e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,0.000103997917904,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,7.681253919145092e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,0.0001039978960761,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0004933208692818,287.63067626953125,294.1499938964844,297.3957214355469,295.6768493652344,298.90582275390625,297.5611877441406,288.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522665688768,1.1974972125017302e-08,0.0010522545780986,-0.0304162837564945,0.0,0.0,0.0,-0.0107493558898568,60.0,14.60573387145996,0.0,-7.549272140749963e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.832736395765096e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,0.0001035434906953,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,7.647689926670864e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0001035434688674,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0004911652649752,287.6342468261719,294.1499938964844,297.3453063964844,295.64825439453125,298.89111328125,297.51837158203125,288.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476681636646,1.1437306213224474e-08,0.0010476567549631,-0.0290091875940561,0.0,0.0,0.0,-0.0104828104376792,60.0,14.46006679534912,0.0,-7.483442487909997e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.796590893529356e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,0.0001031628562486,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,7.619576354045421e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,0.0001031628416967,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,0.0004893597215414,287.6378173828125,294.1499938964844,297.2953186035156,295.6199951171875,298.8761901855469,297.4756164550781,288.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438145836815,1.0986958898229204e-08,0.0010438036406412,-0.0278304778039455,0.0,0.0,0.0,-0.0102595426142215,60.0,14.321854591369627,0.0,-7.428525350405837e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.744125418365002e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,0.0001026103709591,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,7.578769873362035e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,0.0001026103564072,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0004867389507126,287.6449584960937,294.1499938964844,297.1969909667969,295.56475830078125,298.8452453613281,297.3900146484375,288.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382224572822,1.0333279121255146e-08,0.0010382120963186,-0.0261193756014108,0.0,0.0,0.0,-0.009935475885868,60.0,14.078633308410645,0.0,-7.349171937676149e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.744125418365002e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,0.0001026103709591,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,7.578769873362035e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,0.0001026103564072,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0004867389507126,287.6449584960937,294.1499938964844,297.1969909667969,295.56475830078125,298.8452453613281,297.3900146484375,288.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382224572822,1.0333279121255146e-08,0.0010382120963186,-0.0261193756014108,0.0,0.0,0.0,-0.009935475885868,60.0,14.078633308410645,0.0,-7.349171937676149e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.703304385766388e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,0.0001021805073833,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,7.547020504716784e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0001021804928313,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0004846998781431,287.65216064453125,294.1499938964844,297.1014099121094,295.5115966796875,298.81329345703125,297.3046264648437,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824694835458558e-09,0.0010338637512177,-0.0247879233211278,0.0,0.0,0.0,-0.0096833519637584,60.0,13.860480308532717,0.0,-7.287727044058556e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.703304385766388e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,0.0001021805073833,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,7.547020504716784e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0001021804928313,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0004846998781431,287.65216064453125,294.1499938964844,297.1014099121094,295.5115966796875,298.81329345703125,297.3046264648437,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824694835458558e-09,0.0010338637512177,-0.0247879233211278,0.0,0.0,0.0,-0.0096833519637584,60.0,13.860480308532717,0.0,-7.287727044058556e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,9.672791929915547e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,0.000101859201095,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,7.523288513766602e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,0.0001018591792671,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,0.0004831757396459,287.6593933105469,294.1499938964844,297.0093078613281,295.46112060546875,298.78033447265625,297.22003173828125,288.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444540260972193e-09,0.001030612271279,-0.0237926095724105,0.0,0.0,0.0,-0.0094948885962367,60.0,13.663567543029783,0.0,-7.241966670790134e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,9.672791929915547e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,0.000101859201095,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,7.523288513766602e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,0.0001018591792671,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,0.0004831757396459,287.6593933105469,294.1499938964844,297.0093078613281,295.46112060546875,298.78033447265625,297.22003173828125,288.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444540260972193e-09,0.001030612271279,-0.0237926095724105,0.0,0.0,0.0,-0.0094948885962367,60.0,13.663567543029783,0.0,-7.241966670790134e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.649409912526608e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,0.0001016129681374,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.50510225770995e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,0.0001016129535855,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,0.000482007744722,287.66668701171875,294.1499938964844,296.9213562011719,295.4138488769531,298.7464599609375,297.13671875,288.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153220403845808e-09,0.001028120634146,-0.0230298340320587,0.0,0.0,0.0,-0.0093504665419459,60.0,13.48505401611328,0.0,-7.206997310049702e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.649409912526608e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,0.0001016129681374,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.50510225770995e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,0.0001016129535855,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,0.000482007744722,287.66668701171875,294.1499938964844,296.9213562011719,295.4138488769531,298.7464599609375,297.13671875,288.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153220403845808e-09,0.001028120634146,-0.0230298340320587,0.0,0.0,0.0,-0.0093504665419459,60.0,13.48505401611328,0.0,-7.206997310049702e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,9.63854035944678e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0001014985027723,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,7.496647594962269e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0001014984882203,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,0.000481464783661,287.6703491210937,294.1499938964844,296.879150390625,295.3916015625,298.7294006347656,297.09521484375,288.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269716149196,9.01779806383729e-09,0.0010269626509398,-0.0226752385497093,0.0,0.0,0.0,-0.0092833312228322,60.0,13.39804458618164,0.0,-7.190769935050413e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.63074417086318e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001014164154184,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.49058453948237e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,0.0001014164008665,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004810753744095,287.6740417480469,294.1499938964844,296.8382263183594,295.370361328125,298.71209716796875,297.0542907714844,288.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920673977286242e-09,0.0010261326096951,-0.0224209204316139,0.0,0.0,0.0,-0.0092351855710148,60.0,13.318001747131348,0.0,-7.179143324265169e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.618814510758966e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,0.0001012907887343,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,7.481305510737002e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,0.0001012907741824,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0004804794443771,287.6814270019531,294.1499938964844,296.7606201171875,295.33123779296875,298.6768798828125,296.9750061035156,288.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772044424176784e-09,0.0010248600738123,-0.0220317263156175,0.0,0.0,0.0,-0.009161495603621,60.0,13.17266082763672,0.0,-7.16136909773013e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.618814510758966e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,0.0001012907887343,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,7.481305510737002e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,0.0001012907741824,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0004804794443771,287.6814270019531,294.1499938964844,296.7606201171875,295.33123779296875,298.6768798828125,296.9750061035156,288.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772044424176784e-09,0.0010248600738123,-0.0220317263156175,0.0,0.0,0.0,-0.009161495603621,60.0,13.17266082763672,0.0,-7.16136909773013e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,9.610895358491688e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0001012073917081,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,7.475146412616596e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,0.0001012073771562,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,0.0004800838942173,287.6888732910156,294.1499938964844,296.68927001953125,295.2969970703125,298.6409912109375,296.8991394042969,288.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240251431241,8.673386453494913e-09,0.001024016411975,-0.0217733792960643,0.0,0.0,0.0,-0.0091125862672925,60.0,13.04428005218506,0.0,-7.149582614829343e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,9.610895358491688e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0001012073917081,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,7.475146412616596e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,0.0001012073771562,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,0.0004800838942173,287.6888732910156,294.1499938964844,296.68927001953125,295.2969970703125,298.6409912109375,296.8991394042969,288.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240251431241,8.673386453494913e-09,0.001024016411975,-0.0217733792960643,0.0,0.0,0.0,-0.0091125862672925,60.0,13.04428005218506,0.0,-7.149582614829343e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.606101957615464e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.0001011569183901,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,7.471418211935088e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0001011569038382,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0004798444279003,287.6964111328125,294.1499938964844,296.62481689453125,295.2682800292969,298.6047058105469,296.8268737792969,288.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235144291073,8.613668889267956e-09,0.0010235058143734,-0.0216170009225606,0.0,0.0,0.0,-0.0090829813852906,60.0,12.930814743041992,0.0,-7.142453029018726e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.606101957615464e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,0.0001011569183901,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,7.471418211935088e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0001011569038382,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0004798444279003,287.6964111328125,294.1499938964844,296.62481689453125,295.2682800292969,298.6047058105469,296.8268737792969,288.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235144291073,8.613668889267956e-09,0.0010235058143734,-0.0216170009225606,0.0,0.0,0.0,-0.0090829813852906,60.0,12.930814743041992,0.0,-7.142453029018726e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.603941725799814e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,0.0001011341664707,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,7.469737465726212e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0001011341519188,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.000479736510897,287.7039794921875,294.1499938964844,296.5679626464844,295.2455749511719,298.5680847167969,296.7589416503906,288.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232840431854,8.586758859507881e-09,0.0010232754284515,-0.0215465314686298,0.0,0.0,0.0,-0.0090696392580866,60.0,12.83212661743164,0.0,-7.139242086395825e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.603941725799814e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,0.0001011341664707,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,7.469737465726212e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0001011341519188,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.000479736510897,287.7039794921875,294.1499938964844,296.5679626464844,295.2455749511719,298.5680847167969,296.7589416503906,288.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232840431854,8.586758859507881e-09,0.0010232754284515,-0.0215465314686298,0.0,0.0,0.0,-0.0090696392580866,60.0,12.83212661743164,0.0,-7.139242086395825e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.603515354683624e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,0.0001011296772048,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.469405682059005e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,0.0001011296626529,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,0.0004797152359969,287.707763671875,294.1499938964844,296.5426330566406,295.2366943359375,298.5497131347656,296.72564697265625,288.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,12.7860107421875,0.0,-7.138608282275527e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.603741636965424e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,0.0001011320637189,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,7.46958248782903e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,0.000101132049167,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.000479726557387,287.7115783691406,294.1499938964844,296.5194396972656,295.22955322265625,298.53131103515625,296.6944580078125,288.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584278177181659e-09,0.0010232556378468,-0.0215400345623493,0.0,0.0,0.0,-0.0090684164315462,60.0,12.746200561523438,0.0,-7.138945790075013e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.604895603843032e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,0.0001011442145681,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,7.470479613402858e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,0.0001011442000162,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,0.0004797841829713,287.7192687988281,294.1499938964844,296.4798889160156,295.220703125,298.4944763183594,296.6363525390625,288.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598658673975024e-09,0.0010233768261969,-0.0215776953846216,0.0,0.0,0.0,-0.0090755373239517,60.0,12.677164077758787,0.0,-7.140661750781875e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.604895603843032e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,0.0001011442145681,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,7.470479613402858e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,0.0001011442000162,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,0.0004797841829713,287.7192687988281,294.1499938964844,296.4798889160156,295.220703125,298.4944763183594,296.6363525390625,288.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598658673975024e-09,0.0010233768261969,-0.0215776953846216,0.0,0.0,0.0,-0.0090755373239517,60.0,12.677164077758787,0.0,-7.140661750781875e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.606832463759928e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0001011646090773,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.471986464224756e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001011645945254,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0004798809532076,287.7270202636719,294.1499938964844,296.45001220703125,295.2196350097656,298.4577941894531,296.5868530273437,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622799363422473e-09,0.0010235836962237,-0.0216409116983413,0.0,0.0,0.0,-0.0090875066816806,60.0,12.628026962280272,0.0,-7.143543001575382e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
