time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722800,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.606832463759928e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0001011646090773,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.471986464224756e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001011645945254,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0004798809532076,287.7270202636719,294.1499938964844,296.45001220703125,295.2196350097656,298.4577941894531,296.5868530273437,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622799363422473e-09,0.0010235836962237,-0.0216409116983413,0.0,0.0,0.0,-0.0090875066816806,60.0,12.628026962280272,0.0,-7.143543001575382e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,9.609405969968066e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,0.0001011917120194,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.473988080164418e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0001011916974675,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.0004800095048267,287.7348022460937,294.1499938964844,296.4277648925781,295.2248229980469,298.42138671875,296.5443725585937,288.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654869709801005e-09,0.0010238578543066,-0.0217248909175395,0.0,0.0,0.0,-0.0091034052893519,60.0,12.592823028564451,0.0,-7.147371405835656e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,9.609405969968066e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,0.0001011917120194,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.473988080164418e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0001011916974675,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.0004800095048267,287.7348022460937,294.1499938964844,296.4277648925781,295.2248229980469,298.42138671875,296.5443725585937,288.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654869709801005e-09,0.0010238578543066,-0.0217248909175395,0.0,0.0,0.0,-0.0091034052893519,60.0,12.592823028564451,0.0,-7.147371405835656e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.61350160650909e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0001012348366202,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,7.477172766812146e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0001012348220683,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0004802141047548,287.74267578125,294.1499938964844,296.410400390625,295.2341613769531,298.38525390625,296.507568359375,288.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243027936667,8.705900000904876e-09,0.0010242940625175,-0.0218585226684808,0.0,0.0,0.0,-0.0091287018731236,60.0,12.569141387939451,0.0,-7.153465730880272e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.61350160650909e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0001012348366202,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,7.477172766812146e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0001012348220683,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0004802141047548,287.74267578125,294.1499938964844,296.410400390625,295.2341613769531,298.38525390625,296.507568359375,288.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243027936667,8.705900000904876e-09,0.0010242940625175,-0.0218585226684808,0.0,0.0,0.0,-0.0091287018731236,60.0,12.569141387939451,0.0,-7.153465730880272e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.616679017199203e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0001012682914733,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,7.479643682017922e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0001012682769214,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0004803727788385,287.7466125488281,294.1499938964844,296.4034423828125,295.2402648925781,298.3673400878906,296.49176025390625,288.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.74548700124933e-09,0.0010246339952573,-0.0219621807336807,0.0,0.0,0.0,-0.0091483341529965,60.0,12.56267547607422,0.0,-7.15819510332949e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.620306809665637e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,0.0001013064975268,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,7.482466025976464e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.0001013064829749,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,0.0004805540374945,287.7505798339844,294.1499938964844,296.3975830078125,295.24725341796875,298.3495178222656,296.4768981933594,288.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.558094024658203,0.0,-7.16359807029221e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.630904969526456e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0001014180961647,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.490708958357573e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,0.0001014180816127,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004810834070667,287.7585754394531,294.1499938964844,296.388916015625,295.2637939453125,298.314453125,296.45379638671875,288.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922736327576786e-09,0.0010261478601023,-0.0224263221025466,0.0,0.0,0.0,-0.0092361960560083,60.0,12.56231689453125,0.0,-7.179389882594478e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.630904969526456e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0001014180961647,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.490708958357573e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,0.0001014180816127,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004810834070667,287.7585754394531,294.1499938964844,296.388916015625,295.2637939453125,298.314453125,296.45379638671875,288.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922736327576786e-09,0.0010261478601023,-0.0224263221025466,0.0,0.0,0.0,-0.0092361960560083,60.0,12.56231689453125,0.0,-7.179389882594478e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.644454257795589e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,0.0001015607776935,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,7.501246727770194e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0001015607704175,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0004817602457478,287.76666259765625,294.1499938964844,296.3840637207031,295.28338623046875,298.28009033203125,296.43670654296875,288.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027600839734,9.091555952522869e-09,0.0010275917593389,-0.0228683724999427,0.0,0.0,0.0,-0.0093198884278535,60.0,12.578777313232422,0.0,-7.199606244512324e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.644454257795589e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,0.0001015607776935,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,7.501246727770194e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0001015607704175,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0004817602457478,287.76666259765625,294.1499938964844,296.3840637207031,295.28338623046875,298.28009033203125,296.43670654296875,288.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027600839734,9.091555952522869e-09,0.0010275917593389,-0.0228683724999427,0.0,0.0,0.0,-0.0093198884278535,60.0,12.578777313232422,0.0,-7.199606244512324e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.660489740781486e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,0.0001017296381178,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,7.513719174312428e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0001017296308418,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004825612413696,287.7748413085937,294.1499938964844,296.3826599121094,295.3056945800781,298.24627685546875,296.4237365722656,288.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293095838278,9.29135079985599e-09,0.0010293003870174,-0.0233915150165557,0.0,0.0,0.0,-0.009418936446309,60.0,12.604095458984377,0.0,-7.223567877190362e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.660489740781486e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,0.0001017296381178,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,7.513719174312428e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0001017296308418,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004825612413696,287.7748413085937,294.1499938964844,296.3826599121094,295.3056945800781,298.24627685546875,296.4237365722656,288.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293095838278,9.29135079985599e-09,0.0010293003870174,-0.0233915150165557,0.0,0.0,0.0,-0.009418936446309,60.0,12.604095458984377,0.0,-7.223567877190362e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,9.679325739853084e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,0.0001019279952743,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,7.528369314968586e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.0001019279807223,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0004835021682083,287.7830505371094,294.1499938964844,296.3843688964844,295.3303527832031,298.21307373046875,296.4147033691406,288.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313164675608,9.526039512763871e-09,0.0010313069215044,-0.0240059960633516,0.0,0.0,0.0,-0.0095352800562977,60.0,12.638240814208984,0.0,-7.251765055116266e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,9.679325739853084e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,0.0001019279952743,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,7.528369314968586e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.0001019279807223,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0004835021682083,287.7830505371094,294.1499938964844,296.3843688964844,295.3303527832031,298.21307373046875,296.4147033691406,288.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313164675608,9.526039512763871e-09,0.0010313069215044,-0.0240059960633516,0.0,0.0,0.0,-0.0095352800562977,60.0,12.638240814208984,0.0,-7.251765055116266e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.68890599324368e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.0001020288764266,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,7.535820623161271e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,0.0001020288691506,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,0.0004839807224925,287.78717041015625,294.1499938964844,296.3862609863281,295.3434753417969,298.19647216796875,296.4099426269531,288.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323369642719,9.645402698765793e-09,0.0010323273018002,-0.024318516254425,0.0,0.0,0.0,-0.0095944525673985,60.0,12.655267715454102,0.0,-7.266127255434186e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.69974571489729e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,0.0001021430216496,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,7.544251275248826e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0001021430143737,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,0.0004845221701543,287.7912902832031,294.1499938964844,296.3887939453125,295.3570251464844,298.1799621582031,296.4061584472656,288.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780458221086974e-09,0.0010334829567,-0.0246721096336841,0.0,0.0,0.0,-0.0096614090725779,60.0,12.675009727478027,0.0,-7.282395131369412e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.72328634816222e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,0.0001023909208015,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,7.562561222584918e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.0001023909135255,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0004856980813201,287.79962158203125,294.1499938964844,296.39556884765625,295.3853454589844,298.1479797363281,296.4040832519531,288.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073763156981386e-08,0.0010359894949942,-0.0254399944096803,0.0,0.0,0.0,-0.0098068052902817,60.0,12.72539520263672,0.0,-7.317786554494887e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.72328634816222e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,0.0001023909208015,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,7.562561222584918e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.0001023909135255,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.0004856980813201,287.79962158203125,294.1499938964844,296.39556884765625,295.3853454589844,298.1479797363281,296.4040832519531,288.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073763156981386e-08,0.0010359894949942,-0.0254399944096803,0.0,0.0,0.0,-0.0098068052902817,60.0,12.72539520263672,0.0,-7.317786554494887e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.747724834596738e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,0.0001026482641464,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,7.58156820666045e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.0001026482495944,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.0004869188123848,287.8080749511719,294.1499938964844,296.4043884277344,295.4149475097656,298.1167907714844,296.40557861328125,288.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378244930109304e-08,0.0010385931236669,-0.0262370910495519,0.0,0.0,0.0,-0.0099577503278851,60.0,12.782310485839844,0.0,-7.354617537203012e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.747724834596738e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,0.0001026482641464,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,7.58156820666045e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.0001026482495944,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.0004869188123848,287.8080749511719,294.1499938964844,296.4043884277344,295.4149475097656,298.1167907714844,296.40557861328125,288.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378244930109304e-08,0.0010385931236669,-0.0262370910495519,0.0,0.0,0.0,-0.0099577503278851,60.0,12.782310485839844,0.0,-7.354617537203012e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.7728414402809e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0001029127597576,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,7.60110342525877e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0001029127452056,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0004881734494119,287.8165588378906,294.1499938964844,296.41485595703125,295.44549560546875,298.0862121582031,296.409423828125,288.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412689298391,-0.0270562879741191,0.0,0.0,0.0,-0.0101128881797194,60.0,12.843289375305176,0.0,-7.392568335262696e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.7728414402809e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0001029127597576,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,7.60110342525877e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0001029127452056,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0004881734494119,287.8165588378906,294.1499938964844,296.41485595703125,295.44549560546875,298.0862121582031,296.409423828125,288.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412689298391,-0.0270562879741191,0.0,0.0,0.0,-0.0101128881797194,60.0,12.843289375305176,0.0,-7.392568335262696e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.7984098829329e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,0.0001031820065691,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,7.620990072609857e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001031819920171,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0004894506419077,287.8251037597656,294.1499938964844,296.4266052246094,295.4765930175781,298.0560607910156,296.4151611328125,288.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,12.907331466674805,0.0,-7.431301440874449e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.7984098829329e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,0.0001031820065691,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,7.620990072609857e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001031819920171,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0004894506419077,287.8251037597656,294.1499938964844,296.4266052246094,295.4765930175781,298.0560607910156,296.4151611328125,288.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,12.907331466674805,0.0,-7.431301440874449e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,9.811217023525388e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0001033168737194,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,7.630951586179435e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.0001033168591675,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,0.0004900904023088,287.8293762207031,294.1499938964844,296.432861328125,295.4922180175781,298.04119873046875,296.4189758300781,288.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,12.940753936767578,0.0,-7.45074117958211e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.823902655625716e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,0.0001034504603012,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,7.640817784704268e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,0.0001034504457493,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.0004907241091132,287.83367919921875,294.1499938964844,296.4393005371094,295.50787353515625,298.0264892578125,296.42333984375,289.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,12.974605560302734,0.0,-7.470021046174224e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.848962508840486e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0001037143447319,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,7.660308619961143e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,0.000103714337456,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,0.0004919758648611,287.84234619140625,294.1499938964844,296.4525451660156,295.5390319824219,297.9975280761719,296.4330749511719,289.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.043054580688477,0.0,-7.50818074379822e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.848962508840486e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0001037143447319,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,7.660308619961143e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,0.000103714337456,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,0.0004919758648611,287.84234619140625,294.1499938964844,296.4525451660156,295.5390319824219,297.9975280761719,296.4330749511719,289.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.043054580688477,0.0,-7.50818074379822e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.87296225503087e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0001039670751197,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,7.67897508922033e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521728515625,0.0,0.0,0.0001039670678437,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0004931747098453,287.8510437011719,294.1499938964844,296.4660339355469,295.5696716308594,297.96923828125,296.4442443847656,289.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519473580643,1.1938649180365246e-08,0.0010519354837015,-0.0303212385624647,0.0,0.0,0.0,-0.0107313068583607,60.0,13.111856460571287,0.0,-7.544817037796747e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.87296225503087e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0001039670751197,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,7.67897508922033e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521728515625,0.0,0.0,0.0001039670678437,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0004931747098453,287.8510437011719,294.1499938964844,296.4660339355469,295.5696716308594,297.96923828125,296.4442443847656,289.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519473580643,1.1938649180365246e-08,0.0010519354837015,-0.0303212385624647,0.0,0.0,0.0,-0.0107313068583607,60.0,13.111856460571287,0.0,-7.544817037796747e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,9.895595576381312e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,0.0001042054136632,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85772705078125,0.0,0.0,7.696578541072085e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,0.0001042054063873,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,0.0004943052772432,287.8598022460937,294.1499938964844,296.4793701171875,295.5993957519531,297.9415588378906,296.4564208984375,289.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543595999479,1.2220652045868974e-08,0.0010543473763391,-0.0310591906309127,0.0,0.0,0.0,-0.010871110484004,60.0,13.179677963256836,0.0,-7.57944960128043e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,9.895595576381312e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,0.0001042054136632,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85772705078125,0.0,0.0,7.696578541072085e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,0.0001042054063873,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,0.0004943052772432,287.8598022460937,294.1499938964844,296.4793701171875,295.5993957519531,297.9415588378906,296.4564208984375,289.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543595999479,1.2220652045868974e-08,0.0010543473763391,-0.0310591906309127,0.0,0.0,0.0,-0.010871110484004,60.0,13.179677963256836,0.0,-7.57944960128043e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,9.907876665238292e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,0.0001043347365339,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,7.706130418227986e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617858886719,0.0,0.0,0.0001043347292579,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0004949187277816,287.86474609375,294.1499938964844,296.4866638183594,295.61553955078125,297.92633056640625,296.4634704589844,289.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556682245805,1.2373668312193333e-08,0.0010556558845564,-0.0314595885574817,0.0,0.0,0.0,-0.010946967639029,60.0,13.216903686523438,0.0,-7.598274009978925e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,9.91702254395932e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,0.0001044310556608,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,7.713244121987373e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,0.0001044310411089,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,0.0004953756579197,287.8686218261719,294.1499938964844,296.4922180175781,295.6278991699219,297.91461181640625,296.468994140625,289.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566428536549,1.2487630485225054e-08,0.0010566303972154,-0.0317577794194221,0.0,0.0,0.0,-0.0110034635290503,60.0,13.245203018188477,0.0,-7.612309360638393e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,9.92747227428481e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,0.0001045410899678,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,7.721371366642416e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,0.0001045410826918,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,0.0004958976060152,287.8730773925781,294.1499938964844,296.4983215332031,295.6415710449219,297.9013366699219,296.475341796875,289.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577562497928,1.2617826783412056e-08,0.0010577435605227,-0.032098438590765,0.0,0.0,0.0,-0.0110680069774389,60.0,13.27746295928955,0.0,-7.628360521039212e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,9.937205322785304e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,0.0001046435863827,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,7.728942000539973e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,0.0001046435791067,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,0.0004963838146068,287.87750244140625,294.1499938964844,296.5041809082031,295.65478515625,297.88824462890625,296.4816589355469,289.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587932774797,1.2739102217551592e-08,0.0010587805882096,-0.0324157513678073,0.0,0.0,0.0,-0.0111281285062432,60.0,13.308574676513672,0.0,-7.643326682682527e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.955043060472236e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,0.0001048314225045,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,7.742815796518698e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,0.0001048314152285,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,0.0004972747992724,287.8864440917969,294.1499938964844,296.51495361328125,295.6797180175781,297.862548828125,296.4938049316406,289.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606939904391,1.2961352879869992e-08,0.0010606810683384,-0.0329972319304943,0.0,0.0,0.0,-0.0112383067607879,60.0,13.366896629333496,0.0,-7.670791291047865e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.955043060472236e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,0.0001048314225045,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,7.742815796518698e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,0.0001048314152285,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,0.0004972747992724,287.8864440917969,294.1499938964844,296.51495361328125,295.6797180175781,297.862548828125,296.4938049316406,289.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606939904391,1.2961352879869992e-08,0.0010606810683384,-0.0329972319304943,0.0,0.0,0.0,-0.0112383067607879,60.0,13.366896629333496,0.0,-7.670791291047865e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
