time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725140,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,9.970807877834886e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.0001049974307534,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,7.755076512694359e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,0.0001049974234774,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.0004980622907169,287.8954467773437,294.1499938964844,296.5241394042969,295.7022705078125,297.8374938964844,296.5050048828125,289.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623740963637,1.3157776201921934e-08,0.0010623609414324,-0.033511109650135,0.0,0.0,0.0,-0.0113356839865446,60.0,13.41966152191162,0.0,-7.695105352922837e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,9.970807877834886e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.0001049974307534,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,7.755076512694359e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,0.0001049974234774,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.0004980622907169,287.8954467773437,294.1499938964844,296.5241394042969,295.7022705078125,297.8374938964844,296.5050048828125,289.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623740963637,1.3157776201921934e-08,0.0010623609414324,-0.033511109650135,0.0,0.0,0.0,-0.0113356839865446,60.0,13.41966152191162,0.0,-7.695105352922837e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.98427567537874e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897705078125,0.0,0.0,0.0001051392609952,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,7.765551708871499e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0001051392464432,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.0004987350548617,287.9045104980469,294.1499938964844,296.5313720703125,295.7221374511719,297.81298828125,296.514892578125,289.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638091480359,1.3325585968004816e-08,0.0010637958766892,-0.0339501127600669,0.0,0.0,0.0,-0.0114188743755221,60.0,13.465822219848633,0.0,-7.715907912597687e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.98427567537874e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897705078125,0.0,0.0,0.0001051392609952,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,7.765551708871499e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0001051392464432,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.0004987350548617,287.9045104980469,294.1499938964844,296.5313720703125,295.7221374511719,297.81298828125,296.514892578125,289.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638091480359,1.3325585968004816e-08,0.0010637958766892,-0.0339501127600669,0.0,0.0,0.0,-0.0114188743755221,60.0,13.465822219848633,0.0,-7.715907912597687e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,9.995400614570826e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0001052564039127,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,7.774204277666286e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0001052563966368,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,0.0004992907634004,287.9136047363281,294.1499938964844,296.53631591796875,295.73895263671875,297.7890319824219,296.5230407714844,289.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649946052581,1.3464200421253736e-08,0.0010649811010807,-0.0343127250671386,0.0,0.0,0.0,-0.0114875920116901,60.0,13.504305839538574,0.0,-7.733112994401381e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,9.995400614570826e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0001052564039127,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,7.774204277666286e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0001052563966368,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,0.0004992907634004,287.9136047363281,294.1499938964844,296.53631591796875,295.73895263671875,297.7890319824219,296.5230407714844,289.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649946052581,1.3464200421253736e-08,0.0010649811010807,-0.0343127250671386,0.0,0.0,0.0,-0.0114875920116901,60.0,13.504305839538574,0.0,-7.733112994401381e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.0,0.000100002005638,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,0.0001053069572662,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,7.777937571518123e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,0.0001053069427143,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,0.0004995305207557,287.91815185546875,294.1499938964844,296.5378112792969,295.7460632324219,297.7772216796875,296.52642822265625,289.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655057849362,1.3524010356036342e-08,0.0010654922807589,-0.0344691798090934,0.0,0.0,0.0,-0.011517240665853,60.0,13.520739555358888,0.0,-7.74054242924649e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,0.0001000433185254,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,0.0001053504602168,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,7.781150634400547e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0001053504456649,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,0.0004997369251213,287.9227294921875,294.1499938964844,296.5386047363281,295.7522888183594,297.7655334472656,296.5292358398437,289.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065945951268,1.3575485624528484e-08,0.0010659324470907,-0.0346038304269313,0.0,0.0,0.0,-0.0115427589043974,60.0,13.534768104553224,0.0,-7.746939445496538e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,0.0001001087512122,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0001054193635354,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,7.786240166751668e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0001054193489835,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9113464355469,0.0,0.0,0.0005000637611374,287.9319152832031,294.1499938964844,296.5378723144531,295.7618408203125,297.74249267578125,296.5327453613281,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666432790458,1.3657015962564856e-08,0.0010666296584531,-0.034817099571228,0.0,0.0,0.0,-0.0115831773728132,60.0,13.554936408996582,0.0,-7.757076758707626e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,0.0001001087512122,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0001054193635354,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,7.786240166751668e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0001054193489835,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9113464355469,0.0,0.0,0.0005000637611374,287.9319152832031,294.1499938964844,296.5378723144531,295.7618408203125,297.74249267578125,296.5327453613281,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666432790458,1.3657015962564856e-08,0.0010666296584531,-0.034817099571228,0.0,0.0,0.0,-0.0115831773728132,60.0,13.554936408996582,0.0,-7.757076758707626e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0001001552736852,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.000105468352558,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,7.789858500473201e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,0.0001054683380061,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,0.0005002961261197,287.9411315917969,294.1499938964844,296.53375244140625,295.7672119140625,297.71978759765625,296.53338623046875,289.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671393247321,1.3714981150769745e-08,0.0010671255877241,-0.0349687226116657,0.0,0.0,0.0,-0.0116119151934981,60.0,13.565041542053224,0.0,-7.764288056932855e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0001001552736852,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.000105468352558,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,7.789858500473201e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,0.0001054683380061,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,0.0005002961261197,287.9411315917969,294.1499938964844,296.53375244140625,295.7672119140625,297.71978759765625,296.53338623046875,289.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671393247321,1.3714981150769745e-08,0.0010671255877241,-0.0349687226116657,0.0,0.0,0.0,-0.0116119151934981,60.0,13.565041542053224,0.0,-7.764288056932855e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0001001833952614,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,0.0001054979657055,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,7.792045653332025e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,0.0001054979584296,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0005004366394132,287.95037841796875,294.1499938964844,296.5259094238281,295.7680358886719,297.6973876953125,296.5307922363281,289.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674389777705,1.3750026894854273e-08,0.0010674252407625,-0.0350603908300399,0.0,0.0,0.0,-0.011629288084805,60.0,13.564286231994627,0.0,-7.768649368244952e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0001001833952614,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,0.0001054979657055,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,7.792045653332025e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,0.0001054979584296,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0005004366394132,287.95037841796875,294.1499938964844,296.5259094238281,295.7680358886719,297.6973876953125,296.5307922363281,289.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674389777705,1.3750026894854273e-08,0.0010674252407625,-0.0350603908300399,0.0,0.0,0.0,-0.011629288084805,60.0,13.564286231994627,0.0,-7.768649368244952e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.0,0.0001001935452222,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,0.0001055086540873,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,7.792835094733164e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,0.0001055086468113,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0005004873382858,287.9563293457031,294.1499938964844,296.5187683105469,295.7660217285156,297.68316650390625,296.5274353027344,289.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675470111891,1.3762676331907642e-08,0.0010675332741811,-0.0350934788584709,0.0,0.0,0.0,-0.0116355586796998,60.0,13.558284759521484,0.0,-7.770223930947395e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,0.0001001959462882,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93023681640625,0.0,0.0,0.0001055111788446,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,7.793021359248087e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,0.0001055111715686,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.000500499329064,287.9596862792969,294.1499938964844,296.51397705078125,295.76397705078125,297.6752014160156,296.52471923828125,289.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675727389752,1.3765665940468352e-08,0.0010675590019673,-0.0351012982428073,0.0,0.0,0.0,-0.0116370413452386,60.0,13.552300453186035,0.0,-7.770596255340936e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,0.0001001974378596,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,0.0001055127577274,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,7.793137774569914e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,0.0001055127431754,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,0.0005005067796446,287.9643249511719,294.1499938964844,296.50634765625,295.7599792480469,297.6641540527344,296.5204162597656,289.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675884550437,1.3767531115149724e-08,0.0010675747180357,-0.0351061783730983,0.0,0.0,0.0,-0.0116379652172327,60.0,13.542378425598145,0.0,-7.770828602815527e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,0.0001001952696242,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.0001055104730767,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,7.792969699949026e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,0.0001055104585248,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,0.0005004959530197,287.968994140625,294.1499938964844,296.4975891113281,295.754638671875,297.6531066894531,296.5150756835937,289.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106756540481,1.3764831052753834e-08,0.001067551667802,-0.0350991152226924,0.0,0.0,0.0,-0.0116366269066929,60.0,13.529133796691896,0.0,-7.770492516101515e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,0.0001001825876301,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,0.0001054971144185,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,7.791982352500781e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0001054970998666,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.0005004325648769,287.97833251953125,294.1499938964844,296.47637939453125,295.7396545410156,297.6310729980469,296.5009155273437,289.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674303630366,1.374902591777527e-08,0.0010674166260287,-0.0350577756762504,0.0,0.0,0.0,-0.0116287916898727,60.0,13.492186546325684,0.0,-7.768525023266194e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,0.0001001825876301,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,0.0001054971144185,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,7.791982352500781e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0001054970998666,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.0005004325648769,287.97833251953125,294.1499938964844,296.47637939453125,295.7396545410156,297.6310729980469,296.5009155273437,289.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674303630366,1.374902591777527e-08,0.0010674166260287,-0.0350577756762504,0.0,0.0,0.0,-0.0116287916898727,60.0,13.492186546325684,0.0,-7.768525023266194e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,0.0001001663695205,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,0.000105480037746,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,7.790721429046243e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515686035156,0.0,0.0,0.0001054800231941,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,0.0005003515980206,287.9877319335937,294.1499938964844,296.45001220703125,295.7186889648437,297.6089782714844,296.48199462890625,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672577191144,1.3728825187797613e-08,0.0010672439821064,-0.0350049324333667,0.0,0.0,0.0,-0.0116187781095504,60.0,13.441749572753906,0.0,-7.766010412524339e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,0.0001001663695205,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,0.000105480037746,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,7.790721429046243e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515686035156,0.0,0.0,0.0001054800231941,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,0.0005003515980206,287.9877319335937,294.1499938964844,296.45001220703125,295.7186889648437,297.6089782714844,296.48199462890625,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672577191144,1.3728825187797613e-08,0.0010672439821064,-0.0350049324333667,0.0,0.0,0.0,-0.0116187781095504,60.0,13.441749572753906,0.0,-7.766010412524339e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,0.0001001508280751,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,0.0001054636741173,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.789512892486528e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,0.0001054636595654,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,0.0005002739490009,287.99713134765625,294.1499938964844,296.41998291015625,295.69158935546875,297.5867614746094,296.4593505859375,289.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670913616195,1.3709466450961829e-08,0.0010670777410268,-0.03495429828763,0.0,0.0,0.0,-0.0116091771051287,60.0,13.380785942077637,0.0,-7.763601672650111e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,0.0001001508280751,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,0.0001054636741173,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.789512892486528e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,0.0001054636595654,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,0.0005002739490009,287.99713134765625,294.1499938964844,296.41998291015625,295.69158935546875,297.5867614746094,296.4593505859375,289.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670913616195,1.3709466450961829e-08,0.0010670777410268,-0.03495429828763,0.0,0.0,0.0,-0.0116091771051287,60.0,13.380785942077637,0.0,-7.763601672650111e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,0.0001001687924144,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,0.0001054825843311,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,7.790909876348451e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0001054825770552,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669189453125,0.0,0.0,0.0005003637052141,288.0065612792969,294.1499938964844,296.38818359375,295.6588439941406,297.5643310546875,296.43267822265625,289.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672832140699,1.3731848547138272e-08,0.0010672694770619,-0.0350128412246704,0.0,0.0,0.0,-0.0116202747449278,60.0,13.307353019714355,0.0,-7.766387000174292e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,0.0001001687924144,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,0.0001054825843311,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,7.790909876348451e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0001054825770552,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669189453125,0.0,0.0,0.0005003637052141,288.0065612792969,294.1499938964844,296.38818359375,295.6588439941406,297.5643310546875,296.43267822265625,289.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672832140699,1.3731848547138272e-08,0.0010672694770619,-0.0350128412246704,0.0,0.0,0.0,-0.0116202747449278,60.0,13.307353019714355,0.0,-7.766387000174292e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,0.000100183970062,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,0.00010549856961,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,7.792090036673471e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,0.0001054985623341,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,0.0005004395497962,288.01129150390625,294.1499938964844,296.37164306640625,295.6404724121094,297.5530700683594,296.4184265136719,289.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674451477825,1.3750764082942624e-08,0.0010674314107745,-0.0350623205304145,0.0,0.0,0.0,-0.0116296531632542,60.0,13.267943382263184,0.0,-7.768741028257865e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,0.000100208868389,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,0.0001055247848853,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,7.794026168994606e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729919433594,0.0,0.0,0.0001055247776093,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,0.0005005638813599,288.0160217285156,294.1499938964844,296.354736328125,295.620849609375,297.541748046875,296.4035339355469,289.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677102254703,1.378178282607223e-08,0.0010676964884623,-0.035143457353115,0.0,0.0,0.0,-0.0116450302302837,60.0,13.22617244720459,0.0,-7.77260282802672e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0001002820863504,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,0.0001056018882081,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.799721788614988e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0001056018809322,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,0.0005009296583011,288.0255432128906,294.1499938964844,296.3197631835937,295.5780334472656,297.51885986328125,296.37176513671875,289.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684903245419,1.3873018289700669e-08,0.0010684763547033,-0.0353820957243442,0.0,0.0,0.0,-0.0116902580484747,60.0,13.135788917541504,0.0,-7.783966537999731e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0001002820863504,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,0.0001056018882081,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.799721788614988e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0001056018809322,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,0.0005009296583011,288.0255432128906,294.1499938964844,296.3197631835937,295.5780334472656,297.51885986328125,296.37176513671875,289.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684903245419,1.3873018289700669e-08,0.0010684763547033,-0.0353820957243442,0.0,0.0,0.0,-0.0116902580484747,60.0,13.135788917541504,0.0,-7.783966537999731e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,0.0001003763172775,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,0.0001057011177181,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,7.807050133123994e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,0.0001057011104421,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,0.0005014003254473,288.0350646972656,294.1499938964844,296.283447265625,295.5308532714844,297.4957580566406,296.3383483886719,289.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069493824616,1.3990429259536086e-08,0.0010694798547774,-0.0356891937553882,0.0,0.0,0.0,-0.0117484610527753,60.0,13.039487838745115,0.0,-7.798601586728182e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,0.0001003763172775,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,0.0001057011177181,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,7.807050133123994e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,0.0001057011104421,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,0.0005014003254473,288.0350646972656,294.1499938964844,296.283447265625,295.5308532714844,297.4957580566406,296.3383483886719,289.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069493824616,1.3990429259536086e-08,0.0010694798547774,-0.0356891937553882,0.0,0.0,0.0,-0.0117484610527753,60.0,13.039487838745115,0.0,-7.798601586728182e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,0.0001004993973765,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,0.000105830731627,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,7.816623110556975e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.0001058307243511,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,0.0005020151729695,288.04461669921875,294.1499938964844,296.2459411621094,295.47967529296875,297.4723205566406,296.3028869628906,289.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070805476047,1.4143786586373608e-08,0.0010707913897931,-0.0360902994871139,0.0,0.0,0.0,-0.0118244877085089,60.0,12.935688018798828,0.0,-7.817739344773146e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,0.0001004993973765,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,0.000105830731627,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,7.816623110556975e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.0001058307243511,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,0.0005020151729695,288.04461669921875,294.1499938964844,296.2459411621094,295.47967529296875,297.4723205566406,296.3028869628906,289.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070805476047,1.4143786586373608e-08,0.0010707913897931,-0.0360902994871139,0.0,0.0,0.0,-0.0118244877085089,60.0,12.935688018798828,0.0,-7.817739344773146e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,0.0001006007441901,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,0.0001059374553733,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,7.824505883036181e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,0.0001059374408214,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00128173828125,0.0,0.0,0.0005025214049965,288.0515441894531,294.1499938964844,296.2182312011719,295.44061279296875,297.45526123046875,296.2764892578125,289.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071885228157,1.4270062465016052e-08,0.0010718710254877,-0.0364205576479435,0.0,0.0,0.0,-0.0118870874866843,60.0,12.857592582702637,0.0,-7.833514104049756e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,0.0001006440361379,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,0.0001059830392478,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,7.827873196220025e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,0.0001059830319718,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,0.0005027376464568,288.0542297363281,294.1499938964844,296.20733642578125,295.4249572753906,297.4486083984375,296.2659912109375,289.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723463492468,1.4324005093158121e-08,0.0010723320301622,-0.0365616343915462,0.0,0.0,0.0,-0.0119138276204466,60.0,12.826391220092772,0.0,-7.840257865154855e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.0001007249957183,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057373046875,0.0,0.0,0.0001060682916431,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,7.83416980993934e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,0.0001060682843672,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0005031420732848,288.0590515136719,294.1499938964844,296.18768310546875,295.3964233398437,297.4366149902344,296.2469787597656,289.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732093360275,1.4424875516283464e-08,0.0010731949005275,-0.0368254370987415,0.0,0.0,0.0,-0.0119638349860906,60.0,12.769636154174805,0.0,-7.852876393599217e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,0.0001008110921247,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,0.0001061589573509,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,7.840865873731673e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.000106158950075,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.0005035721696913,288.0638732910156,294.1499938964844,296.16778564453125,295.3671264648437,297.4245300292969,296.2276611328125,289.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741266887634,1.4532155923063785e-08,0.0010741121368482,-0.0371059961616992,0.0,0.0,0.0,-0.012017018161714,60.0,12.711605072021484,0.0,-7.86630778293329e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,0.0001009980333037,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0001063558156602,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,7.855406147427857e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,0.0001063558083842,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,0.0005045059369876,288.07354736328125,294.1499938964844,296.1274719238281,295.3065795898437,297.40008544921875,296.1880798339844,289.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761183220893,1.4765080713630141e-08,0.0010761035373434,-0.0377151072025299,0.0,0.0,0.0,-0.0121324872598052,60.0,12.59172534942627,0.0,-7.895508957744823e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
