time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727480,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,0.0001009980333037,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0001063558156602,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,7.855406147427857e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,0.0001063558083842,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,0.0005045059369876,288.07354736328125,294.1499938964844,296.1274719238281,295.3065795898437,297.40008544921875,296.1880798339844,289.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761183220893,1.4765080713630141e-08,0.0010761035373434,-0.0377151072025299,0.0,0.0,0.0,-0.0121324872598052,60.0,12.59172534942627,0.0,-7.895508957744823e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,0.0001011986460071,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,0.0001065670730895,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,7.871009438531473e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249328613281,0.0,0.0,0.0001065670658135,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.0005055080400779,288.0832824707031,294.1499938964844,296.08648681640625,295.2437438964844,297.37530517578125,296.1475524902344,289.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782555909827,1.5015043430821606e-08,0.0010782405734062,-0.0383687280118465,0.0,0.0,0.0,-0.0122564025223255,60.0,12.468047142028809,0.0,-7.926906420152592e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,0.0001011986460071,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,0.0001065670730895,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,7.871009438531473e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249328613281,0.0,0.0,0.0001065670658135,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.0005055080400779,288.0832824707031,294.1499938964844,296.08648681640625,295.2437438964844,297.37530517578125,296.1475524902344,289.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782555909827,1.5015043430821606e-08,0.0010782405734062,-0.0383687280118465,0.0,0.0,0.0,-0.0122564025223255,60.0,12.468047142028809,0.0,-7.926906420152592e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,0.0001014133085845,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,0.0001067931225406,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,7.887704850872979e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,0.0001067931079887,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,0.0005065803416073,288.0930480957031,294.1499938964844,296.0450134277344,295.1790771484375,297.3501281738281,296.1061096191406,289.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805430356413,1.528251125648694e-08,0.0010805276688188,-0.0390680655837059,0.0,0.0,0.0,-0.0123889977112412,60.0,12.340137481689451,0.0,-7.96057122443017e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,0.0001014133085845,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,0.0001067931225406,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,7.887704850872979e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,0.0001067931079887,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,0.0005065803416073,288.0930480957031,294.1499938964844,296.0450134277344,295.1790771484375,297.3501281738281,296.1061096191406,289.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805430356413,1.528251125648694e-08,0.0010805276688188,-0.0390680655837059,0.0,0.0,0.0,-0.0123889977112412,60.0,12.340137481689451,0.0,-7.96057122443017e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0001016356254694,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,0.0001070272264769,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,7.904996164143085e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0001070272192009,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,0.0005076908273622,288.10284423828125,294.1499938964844,296.003173828125,295.1129455566406,297.3245849609375,296.0640563964844,289.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829116217792,1.5559518118379856e-08,0.0010828961385414,-0.0397922880947589,0.0,0.0,0.0,-0.0125263202935457,60.0,12.209322929382324,0.0,-7.995511452918438e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0001016356254694,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,0.0001070272264769,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,7.904996164143085e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0001070272192009,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,0.0005076908273622,288.10284423828125,294.1499938964844,296.003173828125,295.1129455566406,297.3245849609375,296.0640563964844,289.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829116217792,1.5559518118379856e-08,0.0010828961385414,-0.0397922880947589,0.0,0.0,0.0,-0.0125263202935457,60.0,12.209322929382324,0.0,-7.995511452918438e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,0.0001017493850667,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.000107147017843,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,7.913843728601933e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,0.0001071470105671,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,0.0005082591087557,288.1077880859375,294.1499938964844,295.9821472167969,295.0794677734375,297.3116760253906,296.0428466796875,289.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841238545253,1.570125895966612e-08,0.0010841081384569,-0.0401628389954566,0.0,0.0,0.0,-0.0125965876504778,60.0,12.142796516418455,0.0,-8.013419972030533e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,0.0001018636903609,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,0.0001072673912858,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,7.922734221210703e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480651855469,0.0,0.0,0.0001072673840099,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0005088300677016,288.1127014160156,294.1499938964844,295.96112060546875,295.0457763671875,297.2987060546875,296.0215148925781,289.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853417916223,1.5843683698335553e-08,0.0010853259591385,-0.0405351668596267,0.0,0.0,0.0,-0.0126671940088272,60.0,12.075600624084473,0.0,-8.031435072552996e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,0.0001020917552523,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,0.0001075075560947,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,7.940473005874082e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,0.0001075075488188,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05682373046875,0.0,0.0,0.000509969308041,288.1225891113281,294.1499938964844,295.9189758300781,294.9779968261719,297.2724304199219,295.97869873046875,289.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877718450501,1.6127856383718612e-08,0.0010877556633204,-0.0412779934704303,0.0,0.0,0.0,-0.0128080695867538,60.0,11.939482688903809,0.0,-8.06743969405943e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,0.0001020917552523,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,0.0001075075560947,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,7.940473005874082e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,0.0001075075488188,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05682373046875,0.0,0.0,0.000509969308041,288.1225891113281,294.1499938964844,295.9189758300781,294.9779968261719,297.2724304199219,295.97869873046875,289.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877718450501,1.6127856383718612e-08,0.0010877556633204,-0.0412779934704303,0.0,0.0,0.0,-0.0128080695867538,60.0,11.939482688903809,0.0,-8.06743969405943e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,0.0001023164659272,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,0.0001077441847883,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,7.957950583659112e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,0.0001077441775123,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.000511091784574,288.13250732421875,294.1499938964844,295.8768920898437,294.9100646972656,297.24578857421875,295.9356994628906,289.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901662753894,1.6407849301458555e-08,0.0010901498608291,-0.0420098267495632,0.0,0.0,0.0,-0.0129468739032745,60.0,11.80142307281494,0.0,-8.102992410385924e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,0.0001023164659272,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,0.0001077441847883,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,7.957950583659112e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,0.0001077441775123,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.000511091784574,288.13250732421875,294.1499938964844,295.8768920898437,294.9100646972656,297.24578857421875,295.9356994628906,289.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901662753894,1.6407849301458555e-08,0.0010901498608291,-0.0420098267495632,0.0,0.0,0.0,-0.0129468739032745,60.0,11.80142307281494,0.0,-8.102992410385924e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,0.000102533478639,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.000107972708065,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,7.974828622536734e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,0.0001079727007891,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0005121757858432,288.1424865722656,294.1499938964844,295.83502197265625,294.8423156738281,297.21881103515625,295.89276123046875,289.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924785165116,1.6678242786838382e-08,0.0010924618691205,-0.0427165105938911,0.0,0.0,0.0,-0.0130809191614389,60.0,11.6619234085083,0.0,-8.137401152907844e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,0.000102533478639,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.000107972708065,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,7.974828622536734e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,0.0001079727007891,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0005121757858432,288.1424865722656,294.1499938964844,295.83502197265625,294.8423156738281,297.21881103515625,295.89276123046875,289.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924785165116,1.6678242786838382e-08,0.0010924618691205,-0.0427165105938911,0.0,0.0,0.0,-0.0130809191614389,60.0,11.6619234085083,0.0,-8.137401152907844e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,0.0001026983081828,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0001081462905858,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,7.987649587448686e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,0.0001081462833099,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,0.0005129991914145,288.1504821777344,294.1499938964844,295.8017578125,294.78857421875,297.197021484375,295.8585510253906,289.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942347580567,1.6883630493680357e-08,0.001094217877835,-0.0432532541453838,0.0,0.0,0.0,-0.0131827378645539,60.0,11.549560546875,0.0,-8.16358678434881e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.080322265625,0.0,0.0,0.000102737249108,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,0.000108187290607,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,7.99067784100771e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,0.000108187283331,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,0.0005131937214173,288.1524963378906,294.1499938964844,295.7934875488281,294.7752380371094,297.1915283203125,295.8500366210937,289.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094649778679,1.6932149904391736e-08,0.001094632782042,-0.0433800444006919,0.0,0.0,0.0,-0.0132067902013659,60.0,11.521407127380373,0.0,-8.169778453748222e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,0.0001028332990244,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,0.0001082884336938,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08331298828125,0.0,0.0,7.998148794285953e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,0.0001082884264178,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,0.0005136734689585,288.1575012207031,294.1499938964844,295.7728881835937,294.7420654296875,297.177734375,295.82879638671875,289.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956727201119,1.7051828393732652e-08,0.0010956557234749,-0.0436927825212478,0.0,0.0,0.0,-0.0132661182433366,60.0,11.450894355773926,0.0,-8.185061517451686e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,0.0001029240011121,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,0.0001083839451894,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,8.005202835192904e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,0.0001083839379134,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,0.0005141265573911,288.1625366210937,294.1499938964844,295.75244140625,294.709228515625,297.16387939453125,295.80767822265625,289.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966392001137,1.7164841992212132e-08,0.0010966220870614,-0.0439880900084972,0.0,0.0,0.0,-0.0133221438154578,60.0,11.380322456359863,0.0,-8.199506140726953e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0001030875791911,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,0.0001085562034859,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,8.017925574677065e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0001085561962099,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,0.000514943676535,288.1725769042969,294.1499938964844,295.7120361328125,294.6446533203125,297.135986328125,295.765869140625,289.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983826359733,1.7368666505035435e-08,0.0010983651736751,-0.0445206649601459,0.0,0.0,0.0,-0.0134231904521584,60.0,11.239296913146973,0.0,-8.225590875099442e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0001030875791911,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,0.0001085562034859,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,8.017925574677065e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0001085561962099,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,0.000514943676535,288.1725769042969,294.1499938964844,295.7120361328125,294.6446533203125,297.135986328125,295.765869140625,289.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983826359733,1.7368666505035435e-08,0.0010983651736751,-0.0445206649601459,0.0,0.0,0.0,-0.0134231904521584,60.0,11.239296913146973,0.0,-8.225590875099442e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,0.0001032252548611,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,0.0001087011842173,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,8.028633601497859e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,0.0001087011696654,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,0.0005156314000487,288.18267822265625,294.1499938964844,295.67242431640625,294.5820007324219,297.1077880859375,295.7247619628906,289.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099849701859,1.7540209285016317e-08,0.0010998321231454,-0.0449688620865345,0.0,0.0,0.0,-0.0135082313790917,60.0,11.098731994628906,0.0,-8.247575777886595e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,0.0001032252548611,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,0.0001087011842173,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,8.028633601497859e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,0.0001087011696654,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,0.0005156314000487,288.18267822265625,294.1499938964844,295.67242431640625,294.5820007324219,297.1077880859375,295.7247619628906,289.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099849701859,1.7540209285016317e-08,0.0010998321231454,-0.0449688620865345,0.0,0.0,0.0,-0.0135082313790917,60.0,11.098731994628906,0.0,-8.247575777886595e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001033303778967,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119079589844,0.0,0.0,0.0001088118879124,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,8.036810322664678e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121826171875,0.0,0.0,0.0001088118806364,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,0.0005161564913578,288.1928100585937,294.1499938964844,295.6336975097656,294.52166748046875,297.0793762207031,295.6845092773437,289.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009698500856,1.767120139106737e-08,0.0011009521549567,-0.045311089605093,0.0,0.0,0.0,-0.0135731697082519,60.0,10.95925998687744,0.0,-8.264383666301e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001033303778967,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119079589844,0.0,0.0,0.0001088118879124,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,8.036810322664678e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121826171875,0.0,0.0,0.0001088118806364,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,0.0005161564913578,288.1928100585937,294.1499938964844,295.6336975097656,294.52166748046875,297.0793762207031,295.6845092773437,289.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009698500856,1.767120139106737e-08,0.0011009521549567,-0.045311089605093,0.0,0.0,0.0,-0.0135731697082519,60.0,10.95925998687744,0.0,-8.264383666301e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,0.0001033998196362,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,0.0001088850112864,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,8.042211266001686e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,0.0001088850040105,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,0.0005165034090168,288.20294189453125,294.1499938964844,295.5960388183594,294.46405029296875,297.05078125,295.6452941894531,289.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017099022865,1.7757725956357717e-08,0.0011016920907422,-0.0455371364951133,0.0,0.0,0.0,-0.013616063632071,60.0,10.82135772705078,0.0,-8.275495133602817e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,0.0001033998196362,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,0.0001088850112864,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,8.042211266001686e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,0.0001088850040105,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,0.0005165034090168,288.20294189453125,294.1499938964844,295.5960388183594,294.46405029296875,297.05078125,295.6452941894531,289.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017099022865,1.7757725956357717e-08,0.0011016920907422,-0.0455371364951133,0.0,0.0,0.0,-0.013616063632071,60.0,10.82135772705078,0.0,-8.275495133602817e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0001034198794513,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0001089061333914,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,8.043771231314167e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,0.0001089061261154,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,0.0005166035844013,288.2080078125,294.1499938964844,295.5776672363281,294.4364013671875,297.036376953125,295.6261291503906,289.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019229423254,1.7782724626158597e-08,0.0011019051307812,-0.0456024445593357,0.0,0.0,0.0,-0.0136284530162811,60.0,10.753288269042969,0.0,-8.278707497311188e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,0.0001034295200952,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12841796875,0.0,0.0,0.0001089162833523,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,8.044520654948428e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0001089162760763,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0005166517221368,288.2131042480469,294.1499938964844,295.5596008300781,294.4095764160156,297.02197265625,295.6072998046875,289.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020256206393,1.7794729245679264e-08,0.001102007809095,-0.0456338040530681,0.0,0.0,0.0,-0.0136344041675329,60.0,10.685845375061035,0.0,-8.280249375047789e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,0.000103417012724,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.000108903113869,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,8.043547859415412e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,0.000108903106593,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.0005165892653167,288.2232666015625,294.1499938964844,295.52447509765625,294.358642578125,296.9930725097656,295.57049560546875,289.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018933728337,1.7779148819840884e-08,0.0011018756777048,-0.0455931015312671,0.0,0.0,0.0,-0.013626686297357,60.0,10.552980422973633,0.0,-8.278247776161154e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,0.000103417012724,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.000108903113869,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,8.043547859415412e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,0.000108903106593,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.0005165892653167,288.2232666015625,294.1499938964844,295.52447509765625,294.358642578125,296.9930725097656,295.57049560546875,289.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018933728337,1.7779148819840884e-08,0.0011018756777048,-0.0455931015312671,0.0,0.0,0.0,-0.013626686297357,60.0,10.552980422973633,0.0,-8.278247776161154e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.0,0.0,0.0001033552325679,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0001088380595319,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,8.038743544602767e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.000108838052256,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,0.0005162807065062,288.2334289550781,294.1499938964844,295.4908447265625,294.31170654296875,296.9640808105469,295.53521728515625,289.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012351606041,1.7702177501632832e-08,0.0011012174654752,-0.0453920140862464,0.0,0.0,0.0,-0.0135885272175073,60.0,10.423839569091797,0.0,-8.26836057399305e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.0,0.0,0.0001033552325679,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0001088380595319,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,8.038743544602767e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.000108838052256,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,0.0005162807065062,288.2334289550781,294.1499938964844,295.4908447265625,294.31170654296875,296.9640808105469,295.53521728515625,289.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012351606041,1.7702177501632832e-08,0.0011012174654752,-0.0453920140862464,0.0,0.0,0.0,-0.0135885272175073,60.0,10.423839569091797,0.0,-8.26836057399305e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,0.0001032474683597,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.000108724576421,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,8.030360913835466e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,0.0001087245691451,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,0.0005157423438504,288.2435913085937,294.1499938964844,295.4588623046875,294.26910400390625,296.93505859375,295.5014953613281,289.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000873055309,1.7567897359072052e-08,0.0011000697268173,-0.0450411960482597,0.0,0.0,0.0,-0.0135219618678092,60.0,10.29880428314209,0.0,-8.251127070479924e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,0.0001032474683597,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.000108724576421,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,8.030360913835466e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,0.0001087245691451,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,0.0005157423438504,288.2435913085937,294.1499938964844,295.4588623046875,294.26910400390625,296.93505859375,295.5014953613281,289.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000873055309,1.7567897359072052e-08,0.0011000697268173,-0.0450411960482597,0.0,0.0,0.0,-0.0135219618678092,60.0,10.29880428314209,0.0,-8.251127070479924e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615600585937,0.0,0.0,0.0001031081337714,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,0.0001085778421838,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606750488281,0.0,0.0,8.019524102564901e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,0.0001085778349079,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,0.0005150463548488,288.2525329589844,294.1499938964844,295.4321594238281,294.235595703125,296.9095458984375,295.4732971191406,289.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986025445163,1.739428157065959e-08,0.0010985851986333,-0.0445875898003578,0.0,0.0,0.0,-0.0134358927607536,60.0,10.193087577819824,0.0,-8.228871450910449e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,0.0001030850908136,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617736816406,0.0,0.0,0.0001085535841411,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16168212890625,0.0,0.0,8.017732034204528e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,0.0001085535768652,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628112792969,0.0,0.0,0.0005149312783032,288.2537536621094,294.1499938964844,295.4286499023437,294.2313232421875,296.90606689453125,295.4696044921875,289.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983571410179,1.7365573867778042e-08,0.0010983397951349,-0.0445125810801982,0.0,0.0,0.0,-0.0134216612204909,60.0,10.17909049987793,0.0,-8.225194392252888e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,0.0001029834893415,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.0,0.0,0.0001084465839085,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,8.009828889044002e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,0.0001084465766325,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,0.0005144237075001,288.2588195800781,294.1499938964844,295.41424560546875,294.21435546875,296.8916015625,295.4543762207031,289.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972738964483,1.7238972915833983e-08,0.0010972566669806,-0.044181790202856,0.0,0.0,0.0,-0.0133588975295424,60.0,10.121467590332031,0.0,-8.208988333535674e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,0.0001028701808536,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.170166015625,0.0,0.0,0.0001083272727555,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,8.001016249181703e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,0.0001083272654796,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,0.000513857754413,288.263916015625,294.1499938964844,295.4003295898437,294.19873046875,296.87713623046875,295.4396057128906,289.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960664367303,1.7097793403308973e-08,0.001096049323678,-0.0438128896057605,0.0,0.0,0.0,-0.0132889077067375,60.0,10.06523895263672,0.0,-8.190934863705479e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
