time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729820,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,0.0001026035315589,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.0001080464717233,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,7.980276859598234e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,0.0001080464644473,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,0.0005125257303006,288.2740478515625,294.1499938964844,295.3740539550781,294.1717529296875,296.84832763671875,295.4114990234375,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093226368539,1.6765543620067547e-08,0.0010932096047326,-0.0429446585476398,0.0,0.0,0.0,-0.0131242042407393,60.0,9.957698822021484,0.0,-8.148526120521637e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,0.0001026035315589,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.0001080464717233,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,7.980276859598234e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,0.0001080464644473,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,0.0005125257303006,288.2740478515625,294.1499938964844,295.3740539550781,294.1717529296875,296.84832763671875,295.4114990234375,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093226368539,1.6765543620067547e-08,0.0010932096047326,-0.0429446585476398,0.0,0.0,0.0,-0.0131242042407393,60.0,9.957698822021484,0.0,-8.148526120521637e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,0.0001022882352117,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,0.0001077144552255,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,7.95575397205539e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,0.0001077144479495,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,0.0005109508056193,288.2841491699219,294.1499938964844,295.3500061035156,294.1508178710937,296.8196716308594,295.3853454589844,289.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898675536736,1.6372693423249984e-08,0.0010898511391133,-0.0419179387390613,0.0,0.0,0.0,-0.0129294553771615,60.0,9.85699462890625,0.0,-8.098523807120729e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,0.0001022882352117,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,0.0001077144552255,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,7.95575397205539e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,0.0001077144479495,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,0.0005109508056193,288.2841491699219,294.1499938964844,295.3500061035156,294.1508178710937,296.8196716308594,295.3853454589844,289.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898675536736,1.6372693423249984e-08,0.0010898511391133,-0.0419179387390613,0.0,0.0,0.0,-0.0129294553771615,60.0,9.85699462890625,0.0,-8.098523807120729e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,0.0001019290793919,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,0.0001073362436727,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,7.927819387987256e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,0.0001073362363968,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19635009765625,0.0,0.0,0.0005091567290946,288.2942199707031,294.1499938964844,295.3273010253906,294.1340026855469,296.7912292480469,295.3611755371094,289.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860403999686,1.5925181173770397e-08,0.0010860245674848,-0.0407482050359249,0.0,0.0,0.0,-0.0127076040953397,60.0,9.763517379760742,0.0,-8.041752153076231e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,0.0001019290793919,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,0.0001073362436727,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,7.927819387987256e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,0.0001073362363968,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19635009765625,0.0,0.0,0.0005091567290946,288.2942199707031,294.1499938964844,295.3273010253906,294.1340026855469,296.7912292480469,295.3611755371094,289.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860403999686,1.5925181173770397e-08,0.0010860245674848,-0.0407482050359249,0.0,0.0,0.0,-0.0127076040953397,60.0,9.763517379760742,0.0,-8.041752153076231e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,0.000101549529063,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,0.000106936560769,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,7.898299372754991e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039794921875,0.0,0.0,0.0001069365534931,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.000507260847371,288.30426025390625,294.1499938964844,295.3050537109375,294.119140625,296.7630310058594,295.3382873535156,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819965973496,1.5452270574201066e-08,0.0010819812305271,-0.0395119003951549,0.0,0.0,0.0,-0.0124731650575995,60.0,9.67427921295166,-0.0,-7.98197490325947e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,0.000101549529063,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,0.000106936560769,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,7.898299372754991e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039794921875,0.0,0.0,0.0001069365534931,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.000507260847371,288.30426025390625,294.1499938964844,295.3050537109375,294.119140625,296.7630310058594,295.3382873535156,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819965973496,1.5452270574201066e-08,0.0010819812305271,-0.0395119003951549,0.0,0.0,0.0,-0.0124731650575995,60.0,9.67427921295166,-0.0,-7.98197490325947e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,0.0001013515138765,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,0.0001067280390998,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,7.882897625677288e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,0.0001067280318238,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,0.0005062716663815,288.30926513671875,294.1499938964844,295.2940673828125,294.11236572265625,296.7490234375,295.3272399902344,289.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798866860568,1.5205545267349407e-08,0.0010798714356496,-0.0388668291270732,0.0,0.0,0.0,-0.0123508516699075,60.0,9.631150245666504,-0.0,-7.950875868800723e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,0.0001011504646157,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121276855469,0.0,0.0,0.0001065163305611,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,7.867260865168646e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,0.0001065163232851,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,0.0005052674096077,288.31427001953125,294.1499938964844,295.2832336425781,294.1060485839844,296.7350769042969,295.3163757324219,289.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777441784739,1.4955043425857184e-08,0.0010777292773127,-0.0382118374109268,0.0,0.0,0.0,-0.0122266663238406,60.0,9.58872890472412,-0.0,-7.919364009012497e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,0.000100740493508,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,0.000106084611616,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,7.835373980924487e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,0.0001060846043401,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.221435546875,0.0,0.0,0.0005032195476815,288.32421875,294.1499938964844,295.2618408203125,294.0946655273437,296.7073059082031,295.2950744628906,289.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733766248449,1.4444229812227153e-08,0.001073362189345,-0.0368760526180267,0.0,0.0,0.0,-0.0119734397158026,60.0,9.505691528320312,-0.0,-7.855298633785426e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,0.000100740493508,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,0.000106084611616,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,7.835373980924487e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,0.0001060846043401,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.221435546875,0.0,0.0,0.0005032195476815,288.32421875,294.1499938964844,295.2618408203125,294.0946655273437,296.7073059082031,295.2950744628906,289.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733766248449,1.4444229812227153e-08,0.001073362189345,-0.0368760526180267,0.0,0.0,0.0,-0.0119734397158026,60.0,9.505691528320312,-0.0,-7.855298633785426e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22955322265625,0.0,0.0,0.0001003197030513,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0001056414985214,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,7.802645995980129e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,0.0001056414912454,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,0.0005011176108382,288.33416748046875,294.1499938964844,295.2408752441406,294.0848693847656,296.6798400878906,295.2744445800781,289.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688931215554,1.3919937202899746e-08,0.0010688792681321,-0.0355048179626464,0.0,0.0,0.0,-0.0117135262116789,60.0,9.426055908203123,-0.0,-7.789812883629565e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22955322265625,0.0,0.0,0.0001003197030513,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0001056414985214,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,7.802645995980129e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,0.0001056414912454,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,0.0005011176108382,288.33416748046875,294.1499938964844,295.2408752441406,294.0848693847656,296.6798400878906,295.2744445800781,289.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688931215554,1.3919937202899746e-08,0.0010688792681321,-0.0355048179626464,0.0,0.0,0.0,-0.0117135262116789,60.0,9.426055908203123,-0.0,-7.789812883629565e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,9.989378304453568e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371826171875,0.0,0.0,0.0001051929793902,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,7.769518560962752e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373962402344,0.0,0.0,0.0001051929793902,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23809814453125,0.0,0.0,0.0004989900626242,288.34405517578125,294.1499938964844,295.2203674316406,294.0765075683594,296.652587890625,295.2543640136719,289.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643550194799,1.3389258590734698e-08,0.0010643416317179,-0.0341166779398918,0.0,0.0,0.0,-0.0114504462108016,60.0,9.349392890930176,-0.0,-7.723808437276602e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,9.989378304453568e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371826171875,0.0,0.0,0.0001051929793902,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,7.769518560962752e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373962402344,0.0,0.0,0.0001051929793902,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23809814453125,0.0,0.0,0.0004989900626242,288.34405517578125,294.1499938964844,295.2203674316406,294.0765075683594,296.652587890625,295.2543640136719,289.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643550194799,1.3389258590734698e-08,0.0010643416317179,-0.0341166779398918,0.0,0.0,0.0,-0.0114504462108016,60.0,9.349392890930176,-0.0,-7.723808437276602e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458801269531,0.0,0.0,9.948320803232492e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,0.0001047606201609,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,7.737585110589862e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,0.000104760612885,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24609375,0.0,0.0,0.0004969391156919,288.3534851074219,294.1499938964844,295.2010498046875,294.0697631835937,296.62664794921875,295.2355651855469,289.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599803645163,1.2877691801804758e-08,0.0010599675588309,-0.0327783487737178,0.0,0.0,0.0,-0.0111968424171209,60.0,9.278546333312988,-0.0,-7.660446499357931e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,9.94662259472534e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,0.0001047427431331,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,7.736263796687126e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457275390625,0.0,0.0,0.0001047427358571,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,0.0004968543071299,288.3538818359375,294.1499938964844,295.20025634765625,294.06951904296875,296.6255798339844,295.2348022460937,289.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597994551062,1.2856536280025921e-08,0.0010597866494208,-0.0327229984104633,0.0,0.0,0.0,-0.0111863547936081,60.0,9.275702476501465,-0.0,-7.657831702090334e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.925325866788626e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496643066406,0.0,0.0,0.0001045184690156,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,7.719700079178438e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,0.0001045184690156,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,0.0004957904457114,288.3587951660156,294.1499938964844,295.1903686523437,294.0664978027344,296.6122131347656,295.22528076171875,289.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575304040685,1.259118675989157e-08,0.0010575178312137,-0.0320287384092807,0.0,0.0,0.0,-0.0110548110678792,60.0,9.24029541015625,-0.0,-7.625074260886322e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,9.904127364279702e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538452148437,0.0,0.0,0.0001042952426359,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,7.703212031628937e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,0.00010429523536,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,0.0004947315901517,288.3636779785156,294.1499938964844,295.1805725097656,294.0637512207031,296.598876953125,295.2158508300781,289.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055271946825,1.2327066478690084e-08,0.0010552596068009,-0.0313376449048519,0.0,0.0,0.0,-0.0109238754957914,60.0,9.20561695098877,-0.0,-7.592538509015867e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.0,0.0,9.8620614153333e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,0.0001038522750604,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,7.670494233025238e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623291015625,0.0,0.0,0.0001038522677845,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,0.0004926302935928,288.3734436035156,294.1499938964844,295.16131591796875,294.0591125488281,296.5723876953125,295.197265625,289.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507896076887,1.1802953281403461e-08,0.0010507778497412,-0.0299661289900541,0.0,0.0,0.0,-0.0106640495359897,60.0,9.13792324066162,-0.0,-7.52818039018166e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.0,0.0,9.8620614153333e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,0.0001038522750604,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,7.670494233025238e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623291015625,0.0,0.0,0.0001038522677845,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,0.0004926302935928,288.3734436035156,294.1499938964844,295.16131591796875,294.0591125488281,296.5723876953125,295.197265625,289.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507896076887,1.1802953281403461e-08,0.0010507778497412,-0.0299661289900541,0.0,0.0,0.0,-0.0106640495359897,60.0,9.13792324066162,-0.0,-7.52818039018166e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27105712890625,0.0,0.0,9.820866398513316e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0001034184679156,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27032470703125,0.0,0.0,7.63845382607542e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,0.0001034184606396,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0004905725363641,288.3831787109375,294.1499938964844,295.1424865722656,294.0555114746094,296.5461120605469,295.1791687011719,289.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464004008099,1.1289690071691894e-08,0.0010463891085237,-0.028622843325138,0.0,0.0,0.0,-0.0104096038267016,60.0,9.073518753051758,-0.0,-7.465419571417442e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27105712890625,0.0,0.0,9.820866398513316e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0001034184679156,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27032470703125,0.0,0.0,7.63845382607542e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,0.0001034184606396,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0004905725363641,288.3831787109375,294.1499938964844,295.1424865722656,294.0555114746094,296.5461120605469,295.1791687011719,289.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464004008099,1.1289690071691894e-08,0.0010463891085237,-0.028622843325138,0.0,0.0,0.0,-0.0104096038267016,60.0,9.073518753051758,-0.0,-7.465419571417442e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,9.780678374227136e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,0.0001029952691169,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785949707031,0.0,0.0,7.607196312164888e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27886962890625,0.0,0.0,0.0001029952618409,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,0.0004885650705546,288.3928527832031,294.1499938964844,295.1240539550781,294.05279541015625,296.5201110839844,295.1615600585937,289.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421184124425,1.0788973270337012e-08,0.0010421075858175,-0.0273122489452362,0.0,0.0,0.0,-0.0101613774895668,60.0,9.012202262878418,-0.0,-7.404446478176396e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,9.780678374227136e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,0.0001029952691169,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785949707031,0.0,0.0,7.607196312164888e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27886962890625,0.0,0.0,0.0001029952618409,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,0.0004885650705546,288.3928527832031,294.1499938964844,295.1240539550781,294.05279541015625,296.5201110839844,295.1615600585937,289.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421184124425,1.0788973270337012e-08,0.0010421075858175,-0.0273122489452362,0.0,0.0,0.0,-0.0101613774895668,60.0,9.012202262878418,-0.0,-7.404446478176396e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,9.741716348798946e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,0.000102584977867,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,7.576892676297575e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2871398925781,0.0,0.0,0.0001025849705911,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,0.0004866188101004,288.4024963378906,294.1499938964844,295.1060485839844,294.05084228515625,296.4943542480469,295.1444396972656,289.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379670420661,1.0303534914157808e-08,0.0010379566811025,-0.0260415114462375,0.0,0.0,0.0,-0.0099207255989313,60.0,8.953901290893555,-0.0,-7.34557161763405e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,9.741716348798946e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,0.000102584977867,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,7.576892676297575e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2871398925781,0.0,0.0,0.0001025849705911,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,0.0004866188101004,288.4024963378906,294.1499938964844,295.1060485839844,294.05084228515625,296.4943542480469,295.1444396972656,289.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379670420661,1.0303534914157808e-08,0.0010379566811025,-0.0260415114462375,0.0,0.0,0.0,-0.0099207255989313,60.0,8.953901290893555,-0.0,-7.34557161763405e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,9.722924005473033e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,0.0001023870790959,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,7.562276005046442e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,0.0001023870790959,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,0.000485680066049,288.40728759765625,294.1499938964844,295.0971984863281,294.0501403808594,296.4815979003906,295.1360778808594,289.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035964814946,1.00693950955133e-08,0.001035954686813,-0.0254285559058189,0.0,0.0,0.0,-0.0098046530038118,60.0,8.92619800567627,-0.0,-7.317258621242217e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957763671875,0.0,0.0,9.704384865472092e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,0.0001021918578771,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,7.547856512246653e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953491210937,0.0,0.0,0.0001021918506012,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,0.0004847540112677,288.4120788574219,294.1499938964844,295.0884704589844,294.0495910644531,296.4689025878906,295.1278076171875,289.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339901782572,9.838414527507666e-09,0.0010339802829548,-0.0248238425701856,0.0,0.0,0.0,-0.0096901496872305,60.0,8.899043083190918,-0.0,-7.289381187547407e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,9.668267739471048e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033752441406,0.0,0.0,0.0001018115290207,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,7.519766222685575e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035583496094,0.0,0.0,0.0001018115217448,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30419921875,0.0,0.0,0.0004829499230254,288.4216613769531,294.1499938964844,295.0712890625,294.04888916015625,296.4436340332031,295.1115417480469,289.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388432253842892e-09,0.0010301318252459,-0.0236457046121358,0.0,0.0,0.0,-0.0094670699909329,60.0,8.84627914428711,-0.0,-7.235225041313242e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,9.668267739471048e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033752441406,0.0,0.0,0.0001018115290207,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,7.519766222685575e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035583496094,0.0,0.0,0.0001018115217448,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30419921875,0.0,0.0,0.0004829499230254,288.4216613769531,294.1499938964844,295.0712890625,294.04888916015625,296.4436340332031,295.1115417480469,289.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388432253842892e-09,0.0010301318252459,-0.0236457046121358,0.0,0.0,0.0,-0.0094670699909329,60.0,8.84627914428711,-0.0,-7.235225041313242e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31219482421875,0.0,0.0,9.63410348049365e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,0.0001014517620205,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,7.493192970287055e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,0.0001014517547446,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124084472656,0.0,0.0,0.0004812433035112,288.4311828613281,294.1499938964844,295.05450439453125,294.0486755371094,296.4186096191406,295.095703125,289.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265009477734,8.962771858023189e-09,0.0010264919837936,-0.0225311536341905,0.0,0.0,0.0,-0.0092560518532991,60.0,8.796406745910645,-0.0,-7.184181782804444e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31219482421875,0.0,0.0,9.63410348049365e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,0.0001014517620205,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,7.493192970287055e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,0.0001014517547446,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124084472656,0.0,0.0,0.0004812433035112,288.4311828613281,294.1499938964844,295.05450439453125,294.0486755371094,296.4186096191406,295.095703125,289.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265009477734,8.962771858023189e-09,0.0010264919837936,-0.0225311536341905,0.0,0.0,0.0,-0.0092560518532991,60.0,8.796406745910645,-0.0,-7.184181782804444e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,9.60203615250066e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197631835937,0.0,0.0,0.0001011140775517,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197021484375,0.0,0.0,7.468252442777157e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,0.0001011140702757,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,0.0004796415159944,288.440673828125,294.1499938964844,295.0381164550781,294.0487670898437,296.3938293457031,295.080322265625,289.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230841580778,8.563250553095259e-09,0.0010230756597593,-0.0214849710464477,0.0,0.0,0.0,-0.0090579921379685,60.0,8.749351501464844,-0.0,-7.136436863675044e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,9.60203615250066e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197631835937,0.0,0.0,0.0001011140775517,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197021484375,0.0,0.0,7.468252442777157e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,0.0001011140702757,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,0.0004796415159944,288.440673828125,294.1499938964844,295.0381164550781,294.0487670898437,296.3938293457031,295.080322265625,289.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230841580778,8.563250553095259e-09,0.0010230756597593,-0.0214849710464477,0.0,0.0,0.0,-0.0090579921379685,60.0,8.749351501464844,-0.0,-7.136436863675044e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.57210359047167e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0001007988757919,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.327880859375,0.0,0.0,7.444971561199054e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.328125,0.0,0.0,0.0001007988685159,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287353515625,0.0,0.0,0.0004781463067047,288.4501037597656,294.1499938964844,295.02215576171875,294.04913330078125,296.3692932128906,295.0653076171875,289.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198949603363,8.19032131005315e-09,0.0010198866948485,-0.0205083582550287,0.0,0.0,0.0,-0.008873114362359,60.0,8.704914093017578,-0.0,-7.092013021292588e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.57210359047167e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0001007988757919,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.327880859375,0.0,0.0,7.444971561199054e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.328125,0.0,0.0,0.0001007988685159,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287353515625,0.0,0.0,0.0004781463067047,288.4501037597656,294.1499938964844,295.02215576171875,294.04913330078125,296.3692932128906,295.0653076171875,289.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198949603363,8.19032131005315e-09,0.0010198866948485,-0.0205083582550287,0.0,0.0,0.0,-0.008873114362359,60.0,8.704914093017578,-0.0,-7.092013021292588e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326416015625,0.0,0.0,9.557976591167971e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33203125,0.0,0.0,0.0001006501042866,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319702148437,0.0,0.0,7.433983410010114e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,0.0001006501042866,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,0.0004774406261276,288.454833984375,294.1499938964844,295.0143127441406,294.0493469238281,296.3570861816406,295.05792236328125,289.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183895938098,8.014311880799596e-09,0.0010183816775679,-0.0200474131852388,0.0,0.0,0.0,-0.0087858587503433,60.0,8.683453559875488,-0.0,-7.071095353694545e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
