time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732160,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367004394531,0.0,0.0,9.5447052444797e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0001005103549687,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360290527344,0.0,0.0,7.423661008942872e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,0.0001005103476927,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,0.0004767776990775,288.45953369140625,294.1499938964844,295.006591796875,294.0495910644531,296.3450012207031,295.0507202148437,289.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169759625568,7.848964145296122e-09,0.001016968046315,-0.0196143761277198,0.0,0.0,0.0,-0.0087038902565836,60.0,8.663111686706543,-0.0,-7.05147229496106e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448486328125,0.0,0.0,9.519195009488612e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442687988281,0.0,0.0,0.0001002417193376,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442077636719,0.0,0.0,7.403820200124756e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,0.0001002417120616,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,0.0004755034169647,288.46893310546875,294.1499938964844,294.9914245605469,294.05010986328125,296.3208923339844,295.03643798828125,289.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142571991309,7.53113482687695e-09,0.001014249632135,-0.0187819693237543,0.0,0.0,0.0,-0.0085463253781199,60.0,8.623387336730957,-0.0,-7.013829872448697e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448486328125,0.0,0.0,9.519195009488612e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442687988281,0.0,0.0,0.0001002417193376,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442077636719,0.0,0.0,7.403820200124756e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,0.0001002417120616,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,0.0004755034169647,288.46893310546875,294.1499938964844,294.9914245605469,294.05010986328125,296.3208923339844,295.03643798828125,289.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142571991309,7.53113482687695e-09,0.001014249632135,-0.0187819693237543,0.0,0.0,0.0,-0.0085463253781199,60.0,8.623387336730957,-0.0,-7.013829872448697e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529968261719,0.0,0.0,9.495962149230765e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,9.9997065262869e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,7.385750359389931e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,9.99970579869114e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,0.0004743429017253,288.4783020019531,294.1499938964844,294.97662353515625,294.0505065917969,296.2969970703125,295.0224914550781,289.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117819765582,7.2416841412348284e-09,0.0010117747588083,-0.0180238541215658,0.0,0.0,0.0,-0.0084028327837586,60.0,8.585762023925781,-0.0,-6.979635713832978e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529968261719,0.0,0.0,9.495962149230765e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,9.9997065262869e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,7.385750359389931e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,9.99970579869114e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,0.0004743429017253,288.4783020019531,294.1499938964844,294.97662353515625,294.0505065917969,296.2969970703125,295.0224914550781,289.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117819765582,7.2416841412348284e-09,0.0010117747588083,-0.0180238541215658,0.0,0.0,0.0,-0.0084028327837586,60.0,8.585762023925781,-0.0,-6.979635713832978e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.0,0.0,9.475339902564885e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,9.977989975595848e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605041503906,0.0,0.0,7.369710510829464e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,9.977989975595848e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,0.0004733127716463,288.4876403808594,294.1499938964844,294.9622497558594,294.0507202148437,296.27325439453125,295.0087890625,289.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095846373587,6.984755440697654e-09,0.0010095776524394,-0.0173508916050195,0.0,0.0,0.0,-0.0082754623144865,60.0,8.549824714660645,-0.0,-6.949353803520354e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.0,0.0,9.475339902564885e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,9.977989975595848e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605041503906,0.0,0.0,7.369710510829464e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,9.977989975595848e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,0.0004733127716463,288.4876403808594,294.1499938964844,294.9622497558594,294.0507202148437,296.27325439453125,295.0087890625,289.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095846373587,6.984755440697654e-09,0.0010095776524394,-0.0173508916050195,0.0,0.0,0.0,-0.0082754623144865,60.0,8.549824714660645,-0.0,-6.949353803520354e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,9.457125270273536e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36871337890625,0.0,0.0,9.958809823729098e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,7.355543493758887e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.368896484375,0.0,0.0,9.958809096133336e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,0.0004724029276985,288.4969787597656,294.1499938964844,294.9482421875,294.0506286621094,296.2497253417969,294.995361328125,289.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076438775286,6.757828963088741e-09,0.0010076371254399,-0.0167564935982227,0.0,0.0,0.0,-0.0081629641354084,60.0,8.515840530395508,-0.0,-6.92266297619426e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,9.457125270273536e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36871337890625,0.0,0.0,9.958809823729098e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,7.355543493758887e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.368896484375,0.0,0.0,9.958809096133336e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,0.0004724029276985,288.4969787597656,294.1499938964844,294.9482421875,294.0506286621094,296.2497253417969,294.995361328125,289.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076438775286,6.757828963088741e-09,0.0010076371254399,-0.0167564935982227,0.0,0.0,0.0,-0.0081629641354084,60.0,8.515840530395508,-0.0,-6.92266297619426e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37335205078125,0.0,0.0,9.448967466596514e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3727722167969,0.0,0.0,9.95021837297827e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3727111816406,0.0,0.0,7.349198131123558e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,9.95021837297827e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37353515625,0.0,0.0,0.0004719953867606,288.50164794921875,294.1499938964844,294.94140625,294.0504150390625,296.2380676269531,294.9888000488281,289.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067746043205,6.656187157005888e-09,0.0010067679686471,-0.0164902526885271,0.0,0.0,0.0,-0.0081125758588314,60.0,8.4996337890625,-0.0,-6.910724437148019e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774108886719,0.0,0.0,9.44137282203883e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,9.94222136796452e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37677001953125,0.0,0.0,7.343291508732364e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37701416015625,0.0,0.0,9.94222064036876e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,0.0004716160474345,288.5062866210937,294.1499938964844,294.93463134765625,294.05010986328125,296.2264404296875,294.9822998046875,289.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059652850031,6.5615708422228636e-09,0.0010059587657451,-0.0162424128502607,0.0,0.0,0.0,-0.0080656697973608,60.0,8.483823776245117,-0.0,-6.89962007527356e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855285644531,0.0,0.0,9.427987242816016e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,9.928125655278563e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.0,0.0,7.332880340982229e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851623535156,0.0,0.0,9.928124927682802e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0004709474160335,288.5155639648437,294.1499938964844,294.9214172363281,294.0491027832031,296.2033386230469,294.969482421875,289.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045390808954,6.394806906229178e-09,0.0010045327944681,-0.0158055797219276,0.0,0.0,0.0,-0.0079829981550574,60.0,8.45321273803711,-0.0,-6.880070912984594e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855285644531,0.0,0.0,9.427987242816016e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,9.928125655278563e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.0,0.0,7.332880340982229e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851623535156,0.0,0.0,9.928124927682802e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0004709474160335,288.5155639648437,294.1499938964844,294.9214172363281,294.0491027832031,296.2033386230469,294.969482421875,289.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045390808954,6.394806906229178e-09,0.0010045327944681,-0.0158055797219276,0.0,0.0,0.0,-0.0079829981550574,60.0,8.45321273803711,-0.0,-6.880070912984594e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,9.417095861863344e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,9.916656563291326e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,7.324409671127796e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,9.916656563291326e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938293457031,0.0,0.0,0.0004704033781308,288.5248413085937,294.1499938964844,294.9085693359375,294.0474548339844,296.1804504394531,294.9569091796875,289.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033786529675,6.2591207772300095e-09,0.0010033723665401,-0.0154501469805836,0.0,0.0,0.0,-0.0079157324507832,60.0,8.423916816711426,-0.0,-6.864184598498468e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936462402344,0.0,0.0,9.417095861863344e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,9.916656563291326e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,7.324409671127796e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,9.916656563291326e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938293457031,0.0,0.0,0.0004704033781308,288.5248413085937,294.1499938964844,294.9085693359375,294.0474548339844,296.1804504394531,294.9569091796875,289.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033786529675,6.2591207772300095e-09,0.0010033723665401,-0.0154501469805836,0.0,0.0,0.0,-0.0079157324507832,60.0,8.423916816711426,-0.0,-6.864184598498468e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,9.408622281625868e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012451171875,0.0,0.0,9.907733328873292e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,7.317818381125107e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,9.90773260127753e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019470214844,0.0,0.0,0.0004699800629168,288.5340881347656,294.1499938964844,294.8961181640625,294.0450744628906,296.1578063964844,294.944580078125,289.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024756193161,6.153544340747885e-09,0.001002469449304,-0.0151735842227935,0.0,0.0,0.0,-0.0078633921220898,60.0,8.395698547363281,-0.0,-6.85183678683643e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,9.408622281625868e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012451171875,0.0,0.0,9.907733328873292e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,7.317818381125107e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,9.90773260127753e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019470214844,0.0,0.0,0.0004699800629168,288.5340881347656,294.1499938964844,294.8961181640625,294.0450744628906,296.1578063964844,294.944580078125,289.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024756193161,6.153544340747885e-09,0.001002469449304,-0.0151735842227935,0.0,0.0,0.0,-0.0078633921220898,60.0,8.395698547363281,-0.0,-6.85183678683643e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.409912109375,0.0,0.0,9.402568684890866e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,9.901358862407506e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,7.313110836548731e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095458984375,0.0,0.0,9.901358134811744e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0004696777032222,288.5433044433594,294.1499938964844,294.884033203125,294.0418395996094,296.1353454589844,294.9324645996094,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018305620178,6.078131331577197e-09,0.0010018245084211,-0.0149760330095887,0.0,0.0,0.0,-0.007826006039977,60.0,8.36833381652832,-0.0,-6.843023214742061e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.409912109375,0.0,0.0,9.402568684890866e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,9.901358862407506e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,7.313110836548731e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095458984375,0.0,0.0,9.901358134811744e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0004696777032222,288.5433044433594,294.1499938964844,294.884033203125,294.0418395996094,296.1353454589844,294.9324645996094,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018305620178,6.078131331577197e-09,0.0010018245084211,-0.0149760330095887,0.0,0.0,0.0,-0.007826006039977,60.0,8.36833381652832,-0.0,-6.843023214742061e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,9.400465205544606e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,9.899143333313988e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41339111328125,0.0,0.0,7.311474473681301e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41363525390625,0.0,0.0,9.899142605718224e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,0.0004695726092904,288.54791259765625,294.1499938964844,294.87811279296875,294.0398864746094,296.12420654296875,294.92645263671875,289.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016066953539,6.0519229627686855e-09,0.0010016006417572,-0.0149073777720332,0.0,0.0,0.0,-0.0078130150213837,60.0,8.354931831359863,-0.0,-6.839962196636409e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180603027344,0.0,0.0,9.399002010468394e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,9.897603013087064e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174499511719,0.0,0.0,7.310336513910443e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,9.897602285491304e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.000469499558676,288.5525207519531,294.1499938964844,294.872314453125,294.0376892089844,296.1131286621094,294.9205017089844,289.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014509316533,6.033699762042488e-09,0.0010014448780566,-0.014859639108181,0.0,0.0,0.0,-0.0078039811924099,60.0,8.341663360595703,-0.0,-6.837833410600069e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,9.397756366524844e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,9.896291157929228e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42559814453125,0.0,0.0,7.309367356356233e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42584228515625,0.0,0.0,9.896290430333464e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,0.0004694373055826,288.5617370605469,294.1499938964844,294.8609619140625,294.032470703125,296.091064453125,294.90869140625,289.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013177525252,6.0181815086934876e-09,0.0010013116989284,-0.0148189878091216,0.0,0.0,0.0,-0.0077962856739759,60.0,8.315352439880371,-0.0,-6.836021526623881e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,9.397756366524844e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,9.896291157929228e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42559814453125,0.0,0.0,7.309367356356233e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42584228515625,0.0,0.0,9.896290430333464e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,0.0004694373055826,288.5617370605469,294.1499938964844,294.8609619140625,294.032470703125,296.091064453125,294.90869140625,289.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013177525252,6.0181815086934876e-09,0.0010013116989284,-0.0148189878091216,0.0,0.0,0.0,-0.0077962856739759,60.0,8.315352439880371,-0.0,-6.836021526623881e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.434326171875,0.0,0.050000000745058,9.399031841894612e-05,298.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.0,0.050000000745058,9.897634299704804e-05,298.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.0,0.050000000745058,7.310359796974808e-05,298.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.050000000745058,9.897633572109044e-05,298.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.050000000745058,0.0004695010429713,288.5709228515625,284.95001220703125,294.8500061035156,294.0260925292969,296.0692443847656,294.89703369140625,289.66607666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014537256211,6.034076793781651e-09,0.0010014476720243,-0.0148606281727552,0.0,0.0,0.0,-0.007804166059941,60.0,8.289347648620605,-0.0,-6.837877464249686e-08,1.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.434326171875,0.0,0.050000000745058,9.399031841894612e-05,298.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.0,0.050000000745058,9.897634299704804e-05,298.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.0,0.050000000745058,7.310359796974808e-05,298.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.050000000745058,9.897633572109044e-05,298.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.050000000745058,0.0004695010429713,288.5709228515625,284.95001220703125,294.8500061035156,294.0260925292969,296.0692443847656,294.89703369140625,289.66607666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014537256211,6.034076793781651e-09,0.0010014476720243,-0.0148606281727552,0.0,0.0,0.0,-0.007804166059941,60.0,8.289347648620605,-0.0,-6.837877464249686e-08,1.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26715087890625,0.6342536807060242,0.050000000745058,0.0406873561441898,298.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2670593261719,0.6342536807060242,0.050000000745058,0.042845744639635,298.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2670288085937,0.6342536807060242,0.050000000745058,0.0316457226872444,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26708984375,0.6342536807060242,0.050000000745058,0.042845744639635,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2671813964844,0.6342536807060242,0.050000000745058,0.2032417505979538,289.4091186523437,284.95001220703125,294.8446960449219,294.0226745605469,297.3607788085937,297.79638671875,289.84600830078125,1.0,0.1096929162740707,0.1857354491949081,0.1857354491949081,1.0,1.0,-0.4334520399570465,0.0168983973562717,0.416553646326065,-0.1004061922430992,0.0,0.0,0.0,10.242535591125488,60.0,1073.876220703125,0.0,12.23201847076416,1.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2454528808594,0.6327545046806335,0.050000000745058,0.0452442951500415,298.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2454528808594,0.6327545046806335,0.050000000745058,0.0476444214582443,298.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2454528808594,0.6327545046806335,0.050000000745058,0.0351900085806846,298.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2454528808594,0.6327545046806335,0.050000000745058,0.0476444214582443,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2454528808594,0.6327545046806335,0.050000000745058,0.2260046303272247,290.3499450683594,284.95001220703125,294.83953857421875,294.01934814453125,297.5297241210937,298.4910583496094,290.9078369140625,1.0,0.1210736259818077,0.3714708983898163,0.3714708983898163,1.0,1.0,-0.4820854067802429,0.0760103091597557,0.4060750901699066,-0.0535010024905204,1.0,1.0,0.0,12.523323059082031,60.0,7275.29443359375,0.0,16.678770065307617,1.0,281.13214111328125,288.0244445800781,301.5083312988281,301.2820129394531,293.1499938964844,293.1499938964844,283.1499938964844,2609.4833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1310065537691116,1.0,0.0,0.0,0.5589506030082703,0.5589659214019775,2.4110261165333213e-07,3.2701544761657715,3.2701416015625,1.2734162737615408e-05,0.0,0.0,-0.0,4593.67626953125,0.0,12.234016418457031,1342.124267578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.045676365494728,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.0480994135141372,298.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.0355260632932186,298.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.0480994135141372,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.2281629145145416,287.1840515136719,284.95001220703125,294.82977294921875,294.0130920410156,297.0178527832031,298.4560546875,286.339111328125,1.0,0.1405526846647262,0.7429417967796326,0.7429417967796326,1.0,1.0,-0.4866915047168731,0.198456197977066,0.2882353067398071,0.0673734620213508,1.0,1.0,0.0,20.071401596069336,60.0,15099.9208984375,0.0,23.172060012817383,1.0,282.31103515625,286.0341491699219,299.70916748046875,299.65789794921875,293.1499938964844,293.1499938964844,283.1499938964844,2699.794677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688923478126526,1.0,0.0,0.0,1.0944328308105469,1.0944349765777588,8.01523398763493e-08,4.265678405761719,4.2656683921813965,9.788027455215342e-06,0.0,0.0,-0.0,5383.1181640625,0.0,40.14358901977539,1895.4036865234373,0.0,2191.00830078125,0.2801546454429626,1.0,0.0,3.0,1.0,0.0
17733840,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.045676365494728,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.0480994135141372,298.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.0355260632932186,298.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.0480994135141372,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.5717338919639587,0.050000000745058,0.2281629145145416,287.1840515136719,284.95001220703125,294.82977294921875,294.0130920410156,297.0178527832031,298.4560546875,286.339111328125,1.0,0.1405526846647262,0.7429417967796326,0.7429417967796326,1.0,1.0,-0.4866915047168731,0.198456197977066,0.2882353067398071,0.0673734620213508,1.0,1.0,0.0,20.071401596069336,60.0,15099.9208984375,0.0,23.172060012817383,1.0,282.31103515625,286.0341491699219,299.70916748046875,299.65789794921875,293.1499938964844,293.1499938964844,283.1499938964844,2699.794677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688923478126526,1.0,0.0,0.0,1.0944328308105469,1.0944349765777588,8.01523398763493e-08,4.265678405761719,4.2656683921813965,9.788027455215342e-06,0.0,0.0,-0.0,5383.1181640625,0.0,40.14358901977539,1895.4036865234373,0.0,2191.00830078125,0.2801546454429626,1.0,0.0,3.0,1.0,0.0
17733900,298.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.5498747229576111,0.050000000745058,0.0458134040236473,298.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.5498747229576111,0.050000000745058,0.0482437200844287,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.5498747229576111,0.050000000745058,0.0356326475739479,298.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.5498747229576111,0.050000000745058,0.0482437200844287,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.5498747229576111,0.050000000745058,0.2288474291563034,285.8878173828125,284.95001220703125,294.8251647949219,294.0101318359375,296.89678955078125,298.4149475097656,285.5158386230469,1.0,0.1489481031894683,0.9286772012710572,0.9286772012710572,1.0,1.0,-0.4881516396999359,0.2073580771684646,0.28079354763031,0.0759631842374801,1.0,1.0,0.0,23.734737396240234,60.0,14127.9326171875,0.0,26.319997787475582,1.0,282.6969299316406,285.2732238769531,298.5172424316406,298.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,4147.9208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571392297744751,1.0,0.0,0.0,1.3565605878829956,1.3565638065338137,1.2279770089662634e-07,4.265920639038086,4.265910625457764,9.78595926426351e-06,0.0,0.0,-0.0,4822.10205078125,0.0,76.41590881347656,1895.4366455078125,0.0,3002.177490234375,0.3413373231887817,1.0,0.0,3.0,1.0,0.0
17733960,298.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.5330257415771484,0.050000000745058,0.0459442175924778,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.5330257415771484,0.050000000745058,0.0483814738690853,298.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.5330257415771484,0.050000000745058,0.0357343927025795,298.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.5330257415771484,0.050000000745058,0.0483814738690853,298.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.5330257415771484,0.050000000745058,0.2295008897781372,285.3608093261719,284.95001220703125,294.8207092285156,294.0072937011719,296.83221435546875,298.3746337890625,285.23486328125,1.0,0.1565072685480117,0.9429417848587036,0.9429417848587036,0.800000011920929,1.0,-0.4895457327365875,0.2141978442668914,0.275347888469696,0.0825328305363655,1.0,1.0,0.0,27.234739303588867,60.0,13687.6318359375,0.0,29.34798240661621,1.0,282.9331970214844,285.0177917480469,297.7767639160156,297.1288452148437,293.1499938964844,293.1499938964844,283.1499938964844,5649.5849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938770890235901,1.0,0.0,0.0,1.5831763744354248,1.5831806659698486,1.6724463591799577e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.5625,0.0,121.46574401855467,1895.4371337890625,0.0,3346.4462890625,0.399258017539978,1.0,0.0,3.0,1.0,0.0
17734020,298.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.0461813881993293,298.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.0486312247812747,298.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.0359188579022884,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.0486312247812747,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.230685606598854,285.0773010253906,284.95001220703125,294.81231689453125,294.0019836425781,296.0027160644531,298.3045959472656,285.0290832519531,1.0,0.1693473905324936,0.9714708924293518,0.9714708924293518,0.4000000059604645,1.0,-0.4920713305473327,0.3530206680297851,0.1390506327152252,0.2203336656093597,0.9779796004295348,0.9779796004295348,0.0,33.59775161743164,60.0,13507.24609375,0.0,34.916263580322266,1.0,283.1147155761719,284.75701904296875,297.1669921875,296.3000183105469,293.1499938964844,293.1499938964844,283.1499938964844,9148.3232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914122998714447,1.0,0.0,0.0,1.990071415901184,1.990078330039978,2.642595688939764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.51904296875,0.0,242.1565704345703,1895.4371337890625,0.0,3534.826416015625,0.4984946548938751,1.0,0.0,3.0,1.0,0.0
17734080,298.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.0461813881993293,298.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.0486312247812747,298.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.0359188579022884,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.0486312247812747,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5101755857467651,0.050000000745058,0.230685606598854,285.0773010253906,284.95001220703125,294.81231689453125,294.0019836425781,296.0027160644531,298.3045959472656,285.0290832519531,1.0,0.1693473905324936,0.9714708924293518,0.9714708924293518,0.4000000059604645,1.0,-0.4920713305473327,0.3530206680297851,0.1390506327152252,0.2203336656093597,0.9779796004295348,0.9779796004295348,0.0,33.59775161743164,60.0,13507.24609375,0.0,34.916263580322266,1.0,283.1147155761719,284.75701904296875,297.1669921875,296.3000183105469,293.1499938964844,293.1499938964844,283.1499938964844,9148.3232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914122998714447,1.0,0.0,0.0,1.990071415901184,1.990078330039978,2.642595688939764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.51904296875,0.0,242.1565704345703,1895.4371337890625,0.0,3534.826416015625,0.4984946548938751,1.0,0.0,3.0,1.0,0.0
17734140,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5005289912223816,0.050000000745058,0.0463136658072471,298.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5005289912223816,0.050000000745058,0.0487705208361148,298.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5005289912223816,0.050000000745058,0.036021739244461,298.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5005289912223816,0.050000000745058,0.0487705208361148,297.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5005289912223816,0.050000000745058,0.2313463538885116,284.9368896484375,284.95001220703125,294.8073425292969,293.99884033203125,295.0603332519531,298.2670288085937,284.8759460449219,1.0,0.1760968714952469,0.9895853400230408,0.9895853400230408,0.1460215896368026,1.0,-0.4934868216514587,0.4705624282360077,0.0229243859648704,0.3371590673923492,0.9096763730049132,0.9096763730049132,0.0,37.15412521362305,60.0,13335.7001953125,-0.0,38.061302185058594,1.0,283.14093017578125,284.60968017578125,297.04345703125,296.12237548828125,293.1499938964844,293.1499938964844,283.1499938964844,12176.9423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144290685653688,1.0,0.0,0.0,2.193516731262207,2.1935253143310547,3.210519423646474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.22802734375,0.0,329.0526428222656,1895.4371337890625,0.0,3537.660400390625,0.5463808178901672,1.0,0.0,3.0,1.0,0.0
17734200,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.4960378408432007,0.050000000745058,0.0463836044073104,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.4960378408432007,0.050000000745058,0.0488441698253154,298.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.4960378408432007,0.050000000745058,0.0360761396586895,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.4960378408432007,0.050000000745058,0.0488441698253154,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.4960378408432007,0.050000000745058,0.2316957116127014,284.8539123535156,284.95001220703125,294.8045959472656,293.99713134765625,294.82635498046875,298.2474060058594,284.80621337890625,1.0,0.1795295774936676,1.0,1.0,0.0,1.0,-0.4942250549793243,0.4942230880260467,1.973338612515363e-06,0.3606379628181457,0.840175986289978,0.840175986289978,0.0,39.02920150756836,60.0,13231.5380859375,-0.0,39.71982192993164,1.0,283.1459350585937,284.560791015625,297.006591796875,296.0628662109375,293.1499938964844,293.1499938964844,283.1499938964844,14931.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127334952354432,1.0,0.0,0.0,2.2475035190582275,2.247513055801392,3.370498689037049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.73828125,0.0,363.8462829589844,1895.4371337890625,0.0,3521.954345703125,0.5591021776199341,1.0,0.0,3.0,1.0,0.0
17734260,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.487921267747879,0.050000000745058,0.0465228930115699,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.487921267747879,0.050000000745058,0.0489908494055271,298.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.487921267747879,0.050000000745058,0.036184474825859,298.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.487921267747879,0.050000000745058,0.0489908494055271,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.487921267747879,0.050000000745058,0.2323914915323257,284.77545166015625,284.95001220703125,294.79888916015625,293.9935607910156,294.7997131347656,298.2086181640625,284.7824401855469,1.0,0.1861351430416107,1.0,1.0,0.0,1.0,-0.4957121312618255,0.4957117736339569,3.57780493231985e-07,0.3620693683624267,0.707063615322113,0.707063615322113,0.0,42.757320404052734,60.0,12968.69140625,-0.0,43.0239486694336,1.0,283.1493225097656,284.60137939453125,296.9603271484375,295.9735717773437,293.1499938964844,293.1499938964844,283.1499938964844,23034.205078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060909152030944,1.0,0.0,0.0,2.112196445465088,2.11220645904541,2.976884445615724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.2314453125,0.0,344.6418762207031,1895.4371337890625,0.0,3460.290771484375,0.5449445843696594,1.0,0.0,3.0,1.0,0.0
