time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734320,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.4862873256206512,0.050000000745058,0.0465525314211845,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.4862873256206512,0.050000000745058,0.0490220561623573,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.4862873256206512,0.050000000745058,0.0362075231969356,298.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.4862873256206512,0.050000000745058,0.0490220561623573,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.4862873256206512,0.050000000745058,0.2325395345687866,284.7828063964844,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.200439453125,284.79888916015625,1.0,0.1875084489583969,1.0,1.0,0.0,1.0,-0.4960279762744903,0.4960276186466217,3.5804339404421626e-07,0.3623853623867035,0.690182626247406,0.690182626247406,0.0,43.55070114135742,48.0,12920.2998046875,-0.0,43.72955703735352,1.0,283.1495361328125,284.6336669921875,296.9535217285156,295.9580993652344,293.1499938964844,293.1499938964844,283.1499938964844,24282.193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040749669075012,1.0,0.0,0.0,2.055555820465088,2.05556583404541,2.8193690582156705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.0126953125,0.0,328.0472106933594,1895.4371337890625,0.0,3441.538818359375,0.5326294898986816,1.0,0.0,3.0,1.0,0.0
17734380,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840013980865478,0.050000000745058,0.0465945526957511,298.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840013980865478,0.050000000745058,0.0490663088858127,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840013980865478,0.050000000745058,0.0362402088940143,298.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840013980865478,0.050000000745058,0.0490663088858127,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4840013980865478,0.050000000745058,0.2327494323253631,284.883056640625,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.16534423828125,284.9092712402344,1.0,0.1889721155166626,1.0,1.0,0.0,1.0,-0.4964760839939117,0.4964757263660431,3.586211221318081e-07,0.3631484806537628,0.6807355880737305,0.6807355880737305,0.0,44.67879867553711,48.0,12870.1787109375,-0.0,44.73421096801758,1.0,283.1499328613281,284.78631591796875,296.9379272460937,295.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,22922.728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937039375305176,1.0,0.0,0.0,1.868724703788757,1.8687334060668943,2.3301510054807295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.337890625,0.0,257.4141845703125,1895.4371337890625,0.0,3344.828857421875,0.4955377876758575,1.0,0.0,3.0,1.0,0.0
17734440,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840549230575561,0.050000000745058,0.0465935617685318,298.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840549230575561,0.050000000745058,0.0490652658045291,298.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840549230575561,0.050000000745058,0.0362394377589225,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840549230575561,0.050000000745058,0.0490652658045291,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840549230575561,0.050000000745058,0.232744500041008,284.887939453125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1638488769531,284.9129638671875,1.0,0.1889117509126663,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.586220600482193e-07,0.3631625771522522,0.6821299195289612,0.6821299195289612,0.0,44.65255737304688,36.0,12875.25,-0.0,44.7108039855957,1.0,283.1499328613281,284.7896423339844,296.93817138671875,295.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,22717.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932713866233826,1.0,0.0,0.0,1.8667404651641848,1.866749048233032,2.3252050596056506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.15625,0.0,255.994873046875,1895.4371337890625,0.0,3340.787841796875,0.491728663444519,1.0,0.0,3.0,1.0,0.0
17734500,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.4852566421031952,0.050000000745058,0.0465714074671268,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.4852566421031952,0.050000000745058,0.0490419343113899,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.4852566421031952,0.050000000745058,0.0362222045660018,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.4852566421031952,0.050000000745058,0.0490419343113899,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.4852566421031952,0.050000000745058,0.2326338291168213,284.92999267578125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1490173339844,284.9440612792969,1.0,0.1877355575561523,1.0,1.0,0.0,1.0,-0.4962295889854431,0.4962292313575744,3.58528467359065e-07,0.3632249534130096,0.6970327496528625,0.6970327496528625,0.0,44.06250381469727,36.0,12890.9326171875,-0.0,44.18491363525391,1.0,283.14996337890625,284.8208312988281,296.9425048828125,295.9300231933594,293.1499938964844,293.1499938964844,283.1499938964844,20384.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890904784202576,1.0,0.0,0.0,1.840321063995361,1.8403290510177608,2.259854881003777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.505859375,0.0,238.88751220703125,1895.4371337890625,0.0,3301.700927734375,0.4839672446250915,1.0,0.0,3.0,1.0,0.0
17734560,298.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4878085851669311,0.050000000745058,0.0465249195694923,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4878085851669311,0.050000000745058,0.0489929802715778,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4878085851669311,0.050000000745058,0.036186046898365,298.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4878085851669311,0.050000000745058,0.0489929802715778,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.4878085851669311,0.050000000745058,0.2324015945196151,284.9499816894531,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1361694335937,284.9548034667969,1.0,0.1854263395071029,1.0,1.0,0.0,1.0,-0.4957342147827148,0.4957338571548462,3.5821614119413425e-07,0.3631004691123962,0.7077566385269165,0.7077566385269165,0.0,42.82176971435547,25.0,12904.1181640625,-0.0,43.080787658691406,1.0,283.1499938964844,284.8268127441406,296.9497375488281,295.940673828125,293.1499938964844,293.1499938964844,283.1499938964844,19083.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860029578208923,1.0,0.0,0.0,1.8389040231704712,1.838911890983581,2.256376347986589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.31494140625,0.0,233.5489959716797,1895.4371337890625,0.0,3272.808349609375,0.4808433353900909,1.0,0.0,3.0,1.0,0.0
17734620,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943007826805115,0.050000000745058,0.0464120917022228,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943007826805115,0.050000000745058,0.0488741658627986,298.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943007826805115,0.050000000745058,0.0360982939600944,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943007826805115,0.050000000745058,0.0488741658627986,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943007826805115,0.050000000745058,0.2318380028009414,284.95562744140625,284.95001220703125,294.7815856933594,293.98297119140625,294.7821044921875,298.1182556152344,284.95477294921875,1.0,0.1798682510852813,1.0,1.0,0.0,1.0,-0.4945321679115295,0.4945318102836609,3.573776723442279e-07,0.3626194894313812,0.713810920715332,0.713810920715332,0.0,39.808719635009766,25.0,12881.3662109375,-0.0,40.40843200683594,1.0,283.1499938964844,284.8250732421875,296.95947265625,295.9521789550781,293.1499938964844,293.1499938964844,283.1499938964844,18297.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882443368434906,1.0,0.0,0.0,1.8384060859680176,1.8384138345718384,2.255154498698176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.52294921875,0.0,230.4363708496093,1895.4371337890625,0.0,3239.47412109375,0.4789178967475891,1.0,0.0,3.0,1.0,0.0
17734680,298.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4960985779762268,0.050000000745058,0.046382613480091,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4960985779762268,0.050000000745058,0.0488431267440319,298.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4971238374710083,0.1550369560718536,0.0362853370606899,298.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4960985779762268,0.050000000745058,0.0488431267440319,297.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4960985779762268,0.050000000745058,0.2316907495260238,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.114990234375,284.9539794921875,1.0,0.1784203499555587,1.0,1.0,0.0,1.0,-0.4944647848606109,0.4944644272327423,3.573372566734179e-07,0.362606942653656,0.7139672636985779,0.7139672636985779,0.0,39.02265930175781,43.0,12874.390625,-0.0,39.74040222167969,1.0,283.1499938964844,284.8245849609375,296.9607849121094,295.953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18253.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818657994270325,1.0,0.0,0.0,1.8377041816711424,1.837711930274964,2.253432853649429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.48779296875,0.0,230.0598602294922,1895.4371337890625,0.0,3234.0634765625,0.4786675870418548,1.0,0.0,3.0,1.0,0.0
17734740,298.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5057641267776489,0.050000000745058,0.0462386757135391,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5057641267776489,0.1465654671192169,0.0486915558576583,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7466438412666321,0.1530430763959884,0.1061467826366424,298.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5057641267776489,0.050000000745058,0.0486915558576583,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5057641267776489,0.050000000745058,0.2309717684984207,285.0367736816406,284.95001220703125,294.7780456542969,293.9808654785156,294.7784423828125,298.08184814453125,285.1010437011719,1.0,0.1801407933235168,1.0,1.0,0.0,1.0,-0.5769185423851013,0.5769181251525879,4.3107456804136746e-07,0.4253621399402618,0.7793060541152954,0.7793060541152954,0.0,35.83771133422852,43.0,14540.0224609375,-0.0,46.14637756347656,1.0,283.1499938964844,284.982666015625,296.97674560546875,296.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,16053.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816064596176147,1.0,0.0,0.0,1.8864080905914309,1.886415719985962,2.374459171505805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.1875,0.0,236.5413360595703,1895.4371337890625,0.0,3231.634033203125,0.4860982298851013,1.0,0.0,3.0,1.0,0.0
17734800,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5160169005393982,0.050000000745058,0.0461114048957824,298.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.7187921404838562,0.1474758237600326,0.1202643662691116,298.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7626364827156067,0.1510814130306244,0.1071420833468437,297.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5160169005393982,0.050000000745058,0.0485575273633003,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5160169005393982,0.050000000745058,0.2303360104560852,285.14703369140625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04931640625,285.2118835449219,1.0,0.1833515763282776,1.0,1.0,0.0,1.0,-0.662785530090332,0.662784993648529,5.139916652296961e-07,0.4901075661182403,0.8871528506278992,0.8871528506278992,0.0,33.159332275390625,46.0,16296.8994140625,-0.0,54.02812194824219,1.0,283.1499938964844,285.0588073730469,297.0048522949219,296.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,12663.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851807117462158,1.0,0.0,0.0,2.0113635063171387,2.01137113571167,2.699445076359553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.126953125,0.0,263.6951599121094,1895.4371337890625,0.0,3265.11083984375,0.5068830847740173,1.0,0.0,3.0,1.0,0.0
17734860,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.5117607116699219,0.050000000745058,0.0461610816419124,297.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.7442811131477356,0.1430915892124176,0.1376246064901352,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.7556948065757751,0.1517841964960098,0.1065962463617324,297.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.5117607116699219,0.1431897729635238,0.0486098416149616,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.5117607116699219,0.050000000745058,0.2305841594934463,285.2944641113281,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9785461425781,285.2821655273437,1.0,0.1877488046884536,1.0,1.0,0.0,1.0,-0.6835237145423889,0.6835231781005859,5.357669010663813e-07,0.5070329308509827,1.0,1.0,0.0,34.6826171875,46.0,17405.8203125,-0.0,58.56562805175781,1.0,283.1499938964844,285.01580810546875,297.08837890625,296.32232666015625,293.1499938964844,293.1499938964844,283.1499938964844,11385.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905066728591919,1.0,0.0,0.0,2.247565269470215,2.2475738525390625,3.370683430148347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.6962890625,0.0,347.5368957519531,1895.4371337890625,0.0,3450.76611328125,0.5561833381652832,1.0,0.0,3.0,1.0,0.0
17734920,297.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.5184973478317261,0.050000000745058,0.0460837185382843,297.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.7514991760253906,0.1426818370819091,0.1368833035230636,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.7652873396873474,0.1525191515684127,0.1068734973669052,297.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.6456680297851562,0.144270122051239,0.0870613381266594,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.5184973478317261,0.050000000745058,0.2301977127790451,285.2809753417969,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96697998046875,285.2764587402344,1.0,0.1893929839134216,1.0,1.0,0.0,1.0,-0.7285594344139099,0.7285588979721069,5.827246241096873e-07,0.5401808619499207,1.0,1.0,0.0,33.01013946533203,64.0,18042.728515625,-0.0,62.9915885925293,1.0,283.1499938964844,285.015625,297.0984802246094,296.3485412597656,293.1499938964844,293.1499938964844,283.1499938964844,11774.2626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91054505109787,1.0,0.0,0.0,2.2856032848358154,2.2856123447418213,3.485740762698697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.89892578125,0.0,365.48150634765625,1895.4371337890625,0.0,3501.66162109375,0.5683550834655762,1.0,0.0,3.0,1.0,0.0
17734980,297.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.7177274227142334,0.1433265954256057,0.1068584769964218,297.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.7620912790298462,0.142949640750885,0.1360672414302826,297.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.7836516499519348,0.1564771682024002,0.1091686114668846,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.7585296630859375,0.1393740475177765,0.1341447234153747,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.5282132029533386,0.050000000745058,0.2297093719244003,285.4017028808594,284.95001220703125,294.7709655761719,293.9767150878906,294.7711181640625,297.90496826171875,285.4416809082031,1.0,0.2009633183479309,1.0,1.0,0.0,1.0,-0.8590838313102722,0.8590831160545349,7.332703830797982e-07,0.639097273349762,1.0,1.0,0.0,31.663936614990234,64.0,20796.486328125,-0.0,82.46440124511719,1.0,283.1499938964844,285.1546325683594,297.1351623535156,296.5158386230469,293.1499938964844,293.1499938964844,283.1499938964844,13502.255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359887838363647,1.0,0.0,0.0,2.4475250244140625,2.447535514831543,3.997124338184221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.25048828125,0.0,448.7945251464844,1895.4371337890625,0.0,3735.90966796875,0.604856550693512,1.0,0.0,3.0,1.0,0.0
17735040,297.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7459350824356079,0.1401804536581039,0.1230369806289672,297.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.7583748698234558,0.1434314548969268,0.1363894343376159,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7812257409095764,0.1577922850847244,0.1100610792636871,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.752581000328064,0.1383439302444458,0.1332098990678787,297.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.5247272253036499,0.050000000745058,0.229874312877655,285.4658508300781,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.87896728515625,285.50543212890625,1.0,0.2049241364002227,1.0,1.0,0.0,1.0,-0.8791295886039734,0.8791288137435913,7.585088042105781e-07,0.6547546982765198,1.0,1.0,0.0,32.758766174316406,52.0,21400.232421875,-0.0,87.76226806640625,1.0,283.1499938964844,285.1981506347656,297.1464538574219,296.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,13908.6572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444652199745178,1.0,0.0,0.0,2.48408579826355,2.4840962886810303,4.117432865768933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.5751953125,0.0,469.2085266113281,1895.4371337890625,0.0,3812.966552734375,0.6166505217552185,1.0,0.0,3.0,1.0,0.0
17735100,297.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.736286461353302,0.1341366618871688,0.1240378841757774,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.7484217286109924,0.1448553055524826,0.1376008093357086,297.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7732105255126953,0.1608172208070755,0.1122114807367324,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7378683686256409,0.1370964795351028,0.1315248906612396,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.5150514841079712,0.050000000745058,0.2303855568170547,285.5332946777344,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.833740234375,285.53076171875,1.0,0.2092597335577011,1.0,1.0,0.0,1.0,-0.8829719424247742,0.8829711675643921,7.637509042979218e-07,0.6583148837089539,1.0,1.0,0.0,35.5385856628418,52.0,21803.28125,-0.0,92.66048431396484,1.0,283.1499938964844,285.1785583496094,297.16461181640625,296.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,14996.9775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644959568977356,1.0,0.0,0.0,2.5794425010681152,2.579453945159912,4.439612268924975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.92626953125,0.0,525.343994140625,1895.4371337890625,0.0,3992.560791015625,0.6370968818664551,1.0,0.0,3.0,1.0,0.0
17735160,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.7227778434753418,0.1307918429374694,0.1202683448791503,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.7441604733467102,0.1465107053518295,0.1391298323869705,297.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.770550012588501,0.1637589633464813,0.1143454387784004,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.7301679849624634,0.1367988139390945,0.1308826506137848,297.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.509674072265625,0.050000000745058,0.2307091504335403,285.5050354003906,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82696533203125,285.4941101074219,1.0,0.21179760992527,1.0,1.0,0.0,1.0,-0.8824605345726013,0.8824597597122192,7.634316148141806e-07,0.658456563949585,1.0,1.0,0.0,37.26785659790039,40.0,21872.591796875,-0.0,95.157470703125,1.0,283.1499938964844,285.1297302246094,297.15771484375,296.6892395019531,293.1499938964844,293.1499938964844,283.1499938964844,15841.0341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982528269290924,1.0,0.0,0.0,2.651036739349365,2.6510488986968994,4.689481727382372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.94873046875,0.0,570.3134155273438,1895.4371337890625,0.0,4150.66162109375,0.6572951078414917,1.0,0.0,3.0,1.0,0.0
17735220,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.7152795791625977,0.1289547979831695,0.1173956245183944,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7466936707496643,0.1494364589452743,0.1418534517288208,297.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.7757498621940613,0.1683986335992813,0.117657296359539,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.7285774946212769,0.137390986084938,0.1310877054929733,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.5081146359443665,0.1216205656528472,0.2308089584112167,285.4427795410156,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7608337402344,285.4346618652344,1.0,0.2128879427909851,1.0,1.0,0.0,1.0,-0.8866201639175415,0.8866193890571594,7.692475492149242e-07,0.6625007390975952,1.0,1.0,0.0,37.85630035400391,40.0,22061.1328125,-0.0,96.86558532714844,1.0,283.1499938964844,285.05572509765625,297.1228942871094,296.67291259765625,293.1499938964844,293.1499938964844,283.1499938964844,17348.17578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7742838859558105,2.774296998977661,5.135646574672137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.92041015625,0.0,653.6107177734375,1895.4371337890625,0.0,4300.0,0.6843982338905334,1.0,0.0,3.0,1.0,0.0
17735280,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.7637550830841064,0.1290984749794006,0.1168503537774086,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.8019420504570007,0.1501879841089248,0.1420283019542694,297.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8328458070755005,0.1694629788398742,0.1180215030908584,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.779728889465332,0.137763425707817,0.1308492571115493,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.6450323462486267,0.1219520792365074,0.3522520065307617,285.4403076171875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73114013671875,285.47320556640625,1.0,0.2152244448661804,1.0,1.0,0.0,1.0,-1.0323299169540403,1.0323288440704346,9.65758317761356e-07,0.7691819667816162,1.0,1.0,0.0,28.6593074798584,58.0,23975.10546875,-0.0,113.05574798583984,1.0,283.1499938964844,285.12091064453125,297.1191101074219,296.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,17596.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7940378189086914,2.7940514087677,5.209042797105212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.26708984375,0.0,667.6723022460938,1895.4371337890625,0.0,4300.0,0.6921399831771851,1.0,0.0,3.0,1.0,0.0
17735340,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8263634443283081,0.1308186650276184,0.1177466809749603,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.8705578446388245,0.1544831246137619,0.1458251774311065,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.9095276594161988,0.1752511411905288,0.1223312467336654,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379943847656,0.8446580767631531,0.140627309679985,0.1329743564128875,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.796303391456604,0.1144250854849815,0.5251774191856384,286.0395202636719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7400207519531,286.041748046875,1.0,0.2346417009830474,1.0,1.0,0.0,1.0,-1.244755744934082,1.244754433631897,1.322799221270543e-06,0.943619430065155,1.0,1.0,0.0,24.157922744750977,46.0,29220.2578125,-0.0,162.21253967285156,1.0,283.1499938964844,285.5557556152344,297.2588195800781,297.150146484375,293.1499938964844,293.1499938964844,283.1499938964844,19201.533203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9187166690826416,2.918731212615967,5.684302664121788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.0166015625,0.0,761.101318359375,1895.4371337890625,0.0,4300.0,0.7225532531738281,1.0,0.0,3.0,1.0,0.0
17735400,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8263634443283081,0.1308186650276184,0.1177466809749603,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.8705578446388245,0.1544831246137619,0.1458251774311065,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.9095276594161988,0.1752511411905288,0.1223312467336654,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379943847656,0.8446580767631531,0.140627309679985,0.1329743564128875,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.796303391456604,0.1144250854849815,0.5251774191856384,286.0395202636719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7400207519531,286.041748046875,1.0,0.2346417009830474,1.0,1.0,0.0,1.0,-1.244755744934082,1.244754433631897,1.322799221270543e-06,0.943619430065155,1.0,1.0,0.0,24.157922744750977,46.0,29220.2578125,-0.0,162.21253967285156,1.0,283.1499938964844,285.5557556152344,297.2588195800781,297.150146484375,293.1499938964844,293.1499938964844,283.1499938964844,19201.533203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9187166690826416,2.918731212615967,5.684302664121788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.0166015625,0.0,761.101318359375,1895.4371337890625,0.0,4300.0,0.7225532531738281,1.0,0.0,3.0,1.0,0.0
17735460,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.7861316800117493,0.1318396925926208,0.1188848167657852,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.830864429473877,0.1564444899559021,0.1481286287307739,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.8641030192375183,0.1766657829284668,0.1236559748649597,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8062657117843628,0.1421636790037155,0.1347765028476715,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.7461695671081543,0.1109405905008316,0.5074774026870728,285.98834228515625,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6878967285156,285.9784240722656,1.0,0.2402925044298172,1.0,1.0,0.0,1.0,-1.239651441574097,1.2396501302719116,1.3123490134603344e-06,0.9382598400115968,1.0,1.0,0.0,28.936918258666992,46.0,29196.283203125,-0.0,169.6667022705078,1.0,283.1499938964844,285.48468017578125,297.33026123046875,297.2742004394531,293.1499938964844,293.1499938964844,283.1499938964844,20259.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9980828762054443,2.998098373413086,5.997642915644974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.59619140625,0.0,824.8931274414062,1895.4371337890625,0.0,4300.0,0.7390789985656738,1.0,0.0,3.0,1.0,0.0
17735520,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9597473144531,0.7753061056137085,0.1322889924049377,0.1193917095661163,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.8209664225578308,0.1572998315095901,0.1490799784660339,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584350585937,0.8526968955993652,0.1773791760206222,0.1242066770792007,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.7954883575439453,0.1428363770246505,0.1355389058589935,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.7327889800071716,0.1096739619970321,0.5008801817893982,285.95831298828125,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6667785644531,285.9506225585937,1.0,0.2418507188558578,1.0,1.0,0.0,1.0,-1.2350571155548096,1.2350558042526243,1.3039245914114872e-06,0.9345456957817078,1.0,1.0,0.0,30.53952980041504,34.0,29150.48828125,-0.0,171.60531616210938,1.0,283.1499938964844,285.4565124511719,297.3462829589844,297.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,20670.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.028286457061768,3.0283021926879883,6.119095701251354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.45947265625,0.0,850.0758666992188,1895.4371337890625,0.0,4300.0,0.749318540096283,1.0,0.0,3.0,1.0,0.0
17735580,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.7683634757995605,0.1334529221057891,0.1205307766795158,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8155244588851929,0.1595714539289474,0.151346817612648,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.8462688326835632,0.1796980649232864,0.1257892847061157,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.7892117500305176,0.1446098536252975,0.1373262852430343,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.7189839482307434,0.1073685213923454,0.4884786903858185,285.8874206542969,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61749267578125,285.8823547363281,1.0,0.2425916641950607,1.0,1.0,0.0,1.0,-1.2283005714416504,1.228299260139465,1.2915860452267225e-06,0.9290661215782166,1.0,1.0,0.0,31.89802932739257,25.0,29163.857421875,-0.0,172.34051513671875,1.0,283.1499938964844,285.382568359375,297.3651733398437,297.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,22046.017578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.127440452575684,3.1274573802948,6.526366291836894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.0498046875,0.0,936.3411254882812,1895.4371337890625,0.0,4300.0,0.7735645771026611,1.0,0.0,3.0,1.0,0.0
17735640,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.7683634757995605,0.1334529221057891,0.1205307766795158,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8155244588851929,0.1595714539289474,0.151346817612648,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.8462688326835632,0.1796980649232864,0.1257892847061157,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.7892117500305176,0.1446098536252975,0.1373262852430343,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.7189839482307434,0.1073685213923454,0.4884786903858185,285.8874206542969,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61749267578125,285.8823547363281,1.0,0.2425916641950607,1.0,1.0,0.0,1.0,-1.2283005714416504,1.228299260139465,1.2915860452267225e-06,0.9290661215782166,1.0,1.0,0.0,31.89802932739257,25.0,29163.857421875,-0.0,172.34051513671875,1.0,283.1499938964844,285.382568359375,297.3651733398437,297.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,22046.017578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.127440452575684,3.1274573802948,6.526366291836894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.0498046875,0.0,936.3411254882812,1895.4371337890625,0.0,4300.0,0.7735645771026611,1.0,0.0,3.0,1.0,0.0
17735700,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.7731982469558716,0.1340532004833221,0.1210346221923828,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8210397362709045,0.1607200652360916,0.1523957550525665,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.8521365523338318,0.1810623258352279,0.1266756355762481,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.7947484850883484,0.1455060988664627,0.138139009475708,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.7205989956855774,0.1067478582262992,0.484892189502716,285.86004638671875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5975952148437,285.8548583984375,1.0,0.2416194528341293,1.0,1.0,0.0,1.0,-1.2278974056243896,1.2278960943222046,1.2908366215924616e-06,0.9287203550338744,1.0,1.0,0.0,31.295085906982425,25.0,29239.009765625,-0.0,170.95509338378906,1.0,283.1499938964844,285.35015869140625,297.3687744140625,297.33514404296875,293.1499938964844,293.1499938964844,283.1499938964844,22818.6015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.181767702102661,3.181785345077514,6.755076924491732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.4912109375,0.0,985.9898681640624,1895.4371337890625,0.0,4300.0,0.7840681672096252,1.0,0.0,3.0,1.0,0.0
17735760,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.7828686237335205,0.1346981078386306,0.1215471178293228,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.8311251997947693,0.161912515759468,0.15345299243927,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.8633480668067932,0.1825460791587829,0.1276349127292633,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.8052312731742859,0.1464419811964035,0.1389558762311935,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408508300781,0.7267324924468994,0.1063584089279174,0.4824242889881134,285.83966064453125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5801696777344,285.83624267578125,1.0,0.239869087934494,1.0,1.0,0.0,1.0,-1.2289503812789917,1.2289490699768066,1.2927308716825792e-06,0.929547131061554,1.0,1.0,0.0,30.03805923461914,25.0,29300.46875,-0.0,168.65455627441406,1.0,283.1499938964844,285.3291320800781,297.3715515136719,297.3407897949219,293.1499938964844,293.1499938964844,283.1499938964844,23334.958984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2175662517547607,3.2175841331481934,6.907936267452897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.935546875,0.0,1019.6463012695312,1895.4371337890625,0.0,4300.0,0.7956351637840271,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.7944784164428711,0.1357018947601318,0.122375451028347,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.8433892130851746,0.1637162715196609,0.155080646276474,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.8773856163024902,0.1848439276218414,0.129161074757576,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.8172479867935181,0.1478674858808517,0.1402277797460556,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.7338600158691406,0.1060361787676811,0.480258971452713,285.81298828125,284.95001220703125,294.7711486816406,293.9779052734375,294.77105712890625,297.55792236328125,285.81005859375,1.0,0.2386564016342163,1.0,1.0,0.0,1.0,-1.232656478881836,1.2326551675796509,1.2994411235922598e-06,0.932490885257721,1.0,1.0,0.0,28.764026641845703,25.0,29464.8671875,-0.0,167.13241577148438,1.0,283.1499938964844,285.2962646484375,297.37664794921875,297.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,24318.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.284696102142334,3.284714698791504,7.199191145446093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.86572265625,0.0,1084.8076171875,1895.4371337890625,0.0,4300.0,0.8091908097267151,1.0,0.0,3.0,1.0,0.0
17735880,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8068542480469,0.7986319661140442,0.1360881775617599,0.122699037194252,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.847848653793335,0.1643973886966705,0.1556999683380127,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.8825067281723022,0.1857203692197799,0.129750445485115,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.8213731646537781,0.1484088748693466,0.1407153159379959,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.7364891767501831,0.1059752330183982,0.4797849059104919,285.80645751953125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5505676269531,285.8042297363281,1.0,0.2383105605840683,1.0,1.0,0.0,1.0,-1.2345117330551147,1.2345105409622192,1.302813075199083e-06,0.9339694380760192,1.0,1.0,0.0,28.352182388305664,25.0,29519.8984375,-0.0,166.84109497070312,1.0,283.1499938964844,285.28887939453125,297.3786315917969,297.3587341308594,293.1499938964844,293.1499938964844,283.1499938964844,24568.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3015098571777344,3.3015286922454834,7.273082474057446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.30517578125,0.0,1101.5518798828125,1895.4371337890625,0.0,4300.0,0.8162098526954651,1.0,0.0,3.0,1.0,0.0
17735940,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8136544823646545,0.1375523060560226,0.1239436715841293,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.864716649055481,0.16695336997509,0.1580426692962646,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.9016284346580504,0.1890214383602142,0.131992682814598,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.8364623785018921,0.1504500061273574,0.1425707936286926,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7465606927871704,0.105887122452259,0.4788215160369873,285.7819519042969,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5259704589844,285.7804260253906,1.0,0.2373922169208526,1.0,1.0,0.0,1.0,-1.2425791025161743,1.2425777912139893,1.3175472304283176e-06,0.9404038786888124,1.0,1.0,0.0,26.97315788269043,25.0,29783.193359375,-0.0,166.43174743652344,1.0,283.1499938964844,285.2563781738281,297.3880615234375,297.3822631835937,293.1499938964844,293.1499938964844,283.1499938964844,25774.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.381599187850952,3.3816187381744385,7.630228537891526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.19482421875,0.0,1183.6781005859375,1895.4371337890625,0.0,4300.0,0.8358495831489563,1.0,0.0,3.0,1.0,0.0
17736000,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8136544823646545,0.1375523060560226,0.1239436715841293,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.864716649055481,0.16695336997509,0.1580426692962646,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.9016284346580504,0.1890214383602142,0.131992682814598,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.8364623785018921,0.1504500061273574,0.1425707936286926,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7465606927871704,0.105887122452259,0.4788215160369873,285.7819519042969,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5259704589844,285.7804260253906,1.0,0.2373922169208526,1.0,1.0,0.0,1.0,-1.2425791025161743,1.2425777912139893,1.3175472304283176e-06,0.9404038786888124,1.0,1.0,0.0,26.97315788269043,25.0,29783.193359375,-0.0,166.43174743652344,1.0,283.1499938964844,285.2563781738281,297.3880615234375,297.3822631835937,293.1499938964844,293.1499938964844,283.1499938964844,25774.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.381599187850952,3.3816187381744385,7.630228537891526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.19482421875,0.0,1183.6781005859375,1895.4371337890625,0.0,4300.0,0.8358495831489563,1.0,0.0,3.0,1.0,0.0
17736060,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.8269270658493042,0.1390315592288971,0.125224232673645,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8812257051467896,0.1695135831832885,0.1604148298501968,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.9212571382522584,0.1923328638076782,0.1342681348323822,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.8510445952415466,0.152506411075592,0.1444645822048187,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7564521431922913,0.1059356927871704,0.478682667016983,285.7630310058594,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048217773437,285.76190185546875,1.0,0.2370121628046035,1.0,1.0,0.0,1.0,-1.251801371574402,1.2518000602722168,1.3345245406526374e-06,0.9477578401565552,1.0,1.0,0.0,25.86260223388672,25.0,30065.23046875,-0.0,166.94354248046875,1.0,283.1499938964844,285.2290954589844,297.3992614746094,297.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,26952.3359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.457977771759033,3.457998275756836,7.978802045727207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.88623046875,0.0,1265.7091064453125,1895.4371337890625,0.0,4300.0,0.8545908331871033,1.0,0.0,3.0,1.0,0.0
17736120,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.8269270658493042,0.1390315592288971,0.125224232673645,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8812257051467896,0.1695135831832885,0.1604148298501968,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.9212571382522584,0.1923328638076782,0.1342681348323822,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.8510445952415466,0.152506411075592,0.1444645822048187,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7564521431922913,0.1059356927871704,0.478682667016983,285.7630310058594,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048217773437,285.76190185546875,1.0,0.2370121628046035,1.0,1.0,0.0,1.0,-1.251801371574402,1.2518000602722168,1.3345245406526374e-06,0.9477578401565552,1.0,1.0,0.0,25.86260223388672,25.0,30065.23046875,-0.0,166.94354248046875,1.0,283.1499938964844,285.2290954589844,297.3992614746094,297.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,26952.3359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.457977771759033,3.457998275756836,7.978802045727207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.88623046875,0.0,1265.7091064453125,1895.4371337890625,0.0,4300.0,0.8545908331871033,1.0,0.0,3.0,1.0,0.0
17736180,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8388417363166809,0.1404842734336853,0.1264985054731369,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.896539568901062,0.1720285564661026,0.1627644002437591,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.9401655197143556,0.195584699511528,0.1365196257829666,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.8647472858428955,0.1545325666666031,0.146349236369133,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.7655268907546997,0.1060297340154647,0.478881686925888,285.7472839355469,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.486083984375,285.74639892578125,1.0,0.2370436936616897,1.0,1.0,0.0,1.0,-1.2613550424575806,1.261353611946106,1.3522551398637006e-06,0.9553651213645936,1.0,1.0,0.0,25.0036735534668,25.0,30351.03515625,-0.0,168.10108947753906,1.0,283.1499938964844,285.2050170898437,297.4115295410156,297.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,28110.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5315091609954834,3.5315306186676025,8.321736686411896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.228515625,0.0,1348.1817626953125,1895.4371337890625,0.0,4300.0,0.8726407885551453,1.0,0.0,3.0,1.0,0.0
