time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736240,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8388417363166809,0.1404842734336853,0.1264985054731369,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.896539568901062,0.1720285564661026,0.1627644002437591,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.9401655197143556,0.195584699511528,0.1365196257829666,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.8647472858428955,0.1545325666666031,0.146349236369133,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.7655268907546997,0.1060297340154647,0.478881686925888,285.7472839355469,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.486083984375,285.74639892578125,1.0,0.2370436936616897,1.0,1.0,0.0,1.0,-1.2613550424575806,1.261353611946106,1.3522551398637006e-06,0.9553651213645936,1.0,1.0,0.0,25.0036735534668,25.0,30351.03515625,-0.0,168.10108947753906,1.0,283.1499938964844,285.2050170898437,297.4115295410156,297.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,28110.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5315091609954834,3.5315306186676025,8.321736686411896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.228515625,0.0,1348.1817626953125,1895.4371337890625,0.0,4300.0,0.8726407885551453,1.0,0.0,3.0,1.0,0.0
17736300,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.8443301320075989,0.141193076968193,0.1271251589059829,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.9035857319831848,0.1732596457004547,0.1639202386140823,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.9486263990402222,0.19717638194561,0.1376264095306396,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.8711403012275696,0.1555253565311432,0.1472782492637634,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.7696311473846436,0.1060779392719268,0.4790218472480774,285.7391662597656,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4773864746094,285.7375793457031,1.0,0.2371785789728164,1.0,1.0,0.0,1.0,-1.2661064863204956,1.2661051750183103,1.3611258964374429e-06,0.95914226770401,1.0,1.0,0.0,24.65763092041016,25.0,30508.8359375,-0.0,168.8558807373047,1.0,283.1499938964844,285.1908264160156,297.4180603027344,297.4541931152344,293.1499938964844,293.1499938964844,283.1499938964844,28813.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575350761413574,3.5753729343414307,8.529638080290169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.95703125,0.0,1399.0185546875,1895.4371337890625,0.0,4300.0,0.8806012272834778,1.0,0.0,3.0,1.0,0.0
17736360,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8494293093681335,0.1418864727020263,0.127740204334259,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.9104127883911132,0.1744676232337951,0.1650570631027221,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.9562149047851562,0.1987386047840118,0.1387146860361099,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8771019577980042,0.1564996540546417,0.1481926292181015,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7733439803123474,0.1061210930347442,0.4791570603847503,285.73358154296875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4691467285156,285.7328186035156,1.0,0.2373827397823333,1.0,1.0,0.0,1.0,-1.2707759141921997,1.2707746028900146,1.3698761449632002e-06,0.9628487229347228,1.0,1.0,0.0,24.366439819335938,25.0,30631.966796875,-0.0,169.70733642578125,1.0,283.1499938964844,285.18310546875,297.4243469238281,297.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,29250.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6024110317230225,3.602433443069458,8.659241075292812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.537109375,0.0,1431.0252685546875,1895.4371337890625,0.0,4300.0,0.890052318572998,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.8584858179092407,0.1432020366191864,0.1289133131504058,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.923218548297882,0.1767710000276565,0.1672319769859314,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.9688857197761536,0.2017191499471664,0.1407967656850814,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.8877006769180298,0.1583568453788757,0.1499426364898681,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.7796482443809509,0.1061842963099479,0.4793659150600433,285.7209777832031,284.95001220703125,294.7955017089844,293.99334716796875,294.79522705078125,297.453857421875,285.72027587890625,1.0,0.2379224747419357,1.0,1.0,0.0,1.0,-1.279645562171936,1.2796441316604614,1.3865844721294709e-06,0.9698711037635804,1.0,1.0,0.0,23.91652488708496,25.0,30899.759765625,-0.0,171.56289672851562,1.0,283.1499938964844,285.16265869140625,297.4371337890625,297.4968566894531,293.1499938964844,293.1499938964844,283.1499938964844,30370.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67073130607605,3.670754432678223,8.990803053166019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.1533203125,0.0,1513.998291015625,1895.4371337890625,0.0,4300.0,0.9038389921188354,1.0,0.0,3.0,1.0,0.0
17736480,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8586500883102417,0.1432280242443084,0.1289364844560623,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9234556555747986,0.1768165677785873,0.1672750413417816,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.9691067337989808,0.201778158545494,0.1408379971981048,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.8878934979438782,0.1583935767412185,0.149977296590805,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.7797567844390869,0.1061851605772972,0.4793686866760254,285.72088623046875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4535522460937,285.7201843261719,1.0,0.2379354983568191,1.0,1.0,0.0,1.0,-1.2798194885253906,1.2798181772232056,1.3869132544641616e-06,0.9700085520744324,1.0,1.0,0.0,23.90938186645508,25.0,30904.32421875,-0.0,171.6031494140625,1.0,283.1499938964844,285.1624755859375,297.4373779296875,297.49737548828125,293.1499938964844,293.1499938964844,283.1499938964844,30385.380859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671608209609986,3.671631336212158,8.99509871032933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.482421875,0.0,1515.08349609375,1895.4371337890625,0.0,4300.0,0.9070480465888976,1.0,0.0,3.0,1.0,0.0
17736540,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8664523959159851,0.1445054709911346,0.1300812810659408,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.9347156882286072,0.1790678352117538,0.1694079637527465,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.979159653186798,0.2046949118375778,0.1428810358047485,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.8970375657081604,0.1602068841457367,0.1516930609941482,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.7847349047660828,0.1062097996473312,0.4794434905052185,285.7088928222656,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4391174316406,285.708251953125,1.0,0.2386339902877807,1.0,1.0,0.0,1.0,-1.2883559465408323,1.288354516029358,1.4030971442480222e-06,0.9767372012138368,1.0,1.0,0.0,23.59881591796875,25.0,31165.552734375,-0.0,173.6775665283203,1.0,283.1499938964844,285.142822265625,297.4505310058594,297.5263061523437,293.1499938964844,293.1499938964844,283.1499938964844,31512.494140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7390851974487305,3.73910927772522,9.32876218939782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.845703125,0.0,1600.1614990234375,1895.4371337890625,0.0,4300.0,0.9236239194869996,1.0,0.0,3.0,1.0,0.0
17736600,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8664523959159851,0.1445054709911346,0.1300812810659408,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.9347156882286072,0.1790678352117538,0.1694079637527465,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.979159653186798,0.2046949118375778,0.1428810358047485,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.8970375657081604,0.1602068841457367,0.1516930609941482,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.7847349047660828,0.1062097996473312,0.4794434905052185,285.7088928222656,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4391174316406,285.708251953125,1.0,0.2386339902877807,1.0,1.0,0.0,1.0,-1.2883559465408323,1.288354516029358,1.4030971442480222e-06,0.9767372012138368,1.0,1.0,0.0,23.59881591796875,25.0,31165.552734375,-0.0,173.6775665283203,1.0,283.1499938964844,285.142822265625,297.4505310058594,297.5263061523437,293.1499938964844,293.1499938964844,283.1499938964844,31512.494140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7390851974487305,3.73910927772522,9.32876218939782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.845703125,0.0,1600.1614990234375,1895.4371337890625,0.0,4300.0,0.9236239194869996,1.0,0.0,3.0,1.0,0.0
17736660,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8728979229927063,0.1457203477621078,0.1311740130186081,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.9439681172370912,0.181219682097435,0.1714519709348678,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.9869096875190736,0.2074870616197586,0.144840806722641,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.9046431183815002,0.1619375795125961,0.1533358693122863,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7883787751197815,0.106189876794815,0.4793461561203003,285.6973876953125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4256896972656,285.6967468261719,1.0,0.2394232898950576,1.0,1.0,0.0,1.0,-1.2963290214538574,1.2963275909423828,1.4182716085997529e-06,0.9829607605934144,1.0,1.0,0.0,23.403074264526367,25.0,31414.716796875,-0.0,175.84405517578125,1.0,283.1499938964844,285.1239013671875,297.463623046875,297.5545654296875,293.1499938964844,293.1499938964844,283.1499938964844,32633.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805035591125488,3.805060625076294,9.660747082307353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.5283203125,0.0,1686.3353271484375,1895.4371337890625,0.0,4300.0,0.9398269057273864,1.0,0.0,3.0,1.0,0.0
17736720,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8728979229927063,0.1457203477621078,0.1311740130186081,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.9439681172370912,0.181219682097435,0.1714519709348678,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.9869096875190736,0.2074870616197586,0.144840806722641,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.9046431183815002,0.1619375795125961,0.1533358693122863,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7883787751197815,0.106189876794815,0.4793461561203003,285.6973876953125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4256896972656,285.6967468261719,1.0,0.2394232898950576,1.0,1.0,0.0,1.0,-1.2963290214538574,1.2963275909423828,1.4182716085997529e-06,0.9829607605934144,1.0,1.0,0.0,23.403074264526367,25.0,31414.716796875,-0.0,175.84405517578125,1.0,283.1499938964844,285.1239013671875,297.463623046875,297.5545654296875,293.1499938964844,293.1499938964844,283.1499938964844,32633.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805035591125488,3.805060625076294,9.660747082307353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.5283203125,0.0,1686.3353271484375,1895.4371337890625,0.0,4300.0,0.9398269057273864,1.0,0.0,3.0,1.0,0.0
17736780,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.8780990839004517,0.1468767523765564,0.1322169303894043,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.951365888118744,0.1832733154296875,0.173406645655632,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.9928545355796814,0.2101559937000274,0.1467171162366867,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9111741185188292,0.1635865271091461,0.1549049913883209,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.7908279895782471,0.1061239093542099,0.4790618419647217,285.6861572265625,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4131774902344,285.6855773925781,1.0,0.2402613461017608,1.0,1.0,0.0,1.0,-1.303721904754639,1.303720474243164,1.4322819197332135e-06,0.9885557293891908,1.0,1.0,0.0,23.295429229736328,28.0,31651.70703125,-0.0,178.03721618652344,1.0,283.1499938964844,285.1055908203125,297.4766845703125,297.58209228515625,293.1499938964844,293.1499938964844,283.04998779296875,33751.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869615316390991,3.869641304016113,9.991458682634402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.60009765625,0.0,1773.6636962890625,1895.4371337890625,0.0,4300.0,0.9546948075294496,1.0,0.0,3.0,1.0,0.0
17736840,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.8780990839004517,0.1468767523765564,0.1322169303894043,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.951365888118744,0.1832733154296875,0.173406645655632,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.9928545355796814,0.2101559937000274,0.1467171162366867,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9111741185188292,0.1635865271091461,0.1549049913883209,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.7908279895782471,0.1061239093542099,0.4790618419647217,285.6861572265625,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4131774902344,285.6855773925781,1.0,0.2402613461017608,1.0,1.0,0.0,1.0,-1.303721904754639,1.303720474243164,1.4322819197332135e-06,0.9885557293891908,1.0,1.0,0.0,23.295429229736328,28.0,31651.70703125,-0.0,178.03721618652344,1.0,283.1499938964844,285.1055908203125,297.4766845703125,297.58209228515625,293.1499938964844,293.1499938964844,283.04998779296875,33751.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869615316390991,3.869641304016113,9.991458682634402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.60009765625,0.0,1773.6636962890625,1895.4371337890625,0.0,4300.0,0.9546948075294496,1.0,0.0,3.0,1.0,0.0
17736900,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8767430782318115,0.1473999172449112,0.1327229887247085,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.9503485560417176,0.1842369586229324,0.1743562221527099,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.9922926425933838,0.2114097028970718,0.147626981139183,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.9100038409233092,0.1643563956022262,0.1556678712368011,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.7884571552276611,0.1060566306114196,0.4788812398910522,285.6376342773437,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.406982421875,285.62548828125,1.0,0.2411444187164306,1.0,1.0,0.0,1.0,-1.3072603940963743,1.3072589635849,1.4389994476005086e-06,0.991210639476776,1.0,1.0,0.0,23.53658676147461,28.0,32035.169921875,-0.0,179.7456512451172,1.0,283.0638122558594,285.0324401855469,297.4999389648437,297.65606689453125,293.1499938964844,293.1499938964844,283.04998779296875,34337.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.903097152709961,3.903123378753662,1.0165108506043907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.55908203125,0.0,1820.103271484375,1895.4371337890625,0.0,4300.0,0.96100252866745,1.0,0.0,3.0,1.0,0.0
17736960,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.8721618056297302,0.1478390842676162,0.1331659257411956,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9454882740974426,0.1851149052381515,0.1752386838197708,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.9888519048690796,0.2125584632158279,0.1484726220369339,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.9052937626838684,0.1650499850511551,0.1563725620508194,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.783190906047821,0.1059353426098823,0.4785284996032715,285.6022644042969,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.400390625,285.6000671386719,1.0,0.2422496527433395,1.0,1.0,0.0,1.0,-1.3102892637252808,1.3102878332138062,1.4447647345150472e-06,0.9934815764427184,1.0,1.0,0.0,24.017793655395508,31.0,32113.271484375,-0.0,181.82745361328125,1.0,283.0517272949219,285.0088806152344,297.50750732421875,297.6513671875,293.1499938964844,293.1499938964844,282.75,34712.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924326181411743,3.924352645874024,1.0275985005137045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.2119140625,0.0,1849.963623046875,1895.4371337890625,0.0,4300.0,0.966041386127472,1.0,0.0,3.0,1.0,0.0
17737020,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8563365936279297,0.1482464075088501,0.1337535828351974,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.9270527958869934,0.1864612996578216,0.1767144203186035,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9745373725891112,0.214358314871788,0.1498999446630478,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.8891684412956238,0.1660686731338501,0.1575250774621963,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.7667312622070312,0.1054316833615303,0.4769904911518097,285.3666381835937,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3848876953125,285.361083984375,1.0,0.2449361085891723,1.0,1.0,0.0,1.0,-1.3140186071395874,1.3140171766281128,1.451889829695574e-06,0.9962837100028992,1.0,1.0,0.0,25.565933227539062,34.0,32995.375,-0.0,186.539794921875,1.0,282.7541198730469,284.7513122558594,297.5661926269531,297.7867736816406,293.1499938964844,293.1499938964844,282.45001220703125,35230.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953516006469727,3.953542947769165,1.0429422445668024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.2255859375,0.0,1891.552734375,1895.4371337890625,0.0,4300.0,0.97298663854599,1.0,0.0,3.0,1.0,0.0
17737080,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8563365936279297,0.1482464075088501,0.1337535828351974,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.9270527958869934,0.1864612996578216,0.1767144203186035,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9745373725891112,0.214358314871788,0.1498999446630478,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.8891684412956238,0.1660686731338501,0.1575250774621963,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.7667312622070312,0.1054316833615303,0.4769904911518097,285.3666381835937,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3848876953125,285.361083984375,1.0,0.2449361085891723,1.0,1.0,0.0,1.0,-1.3140186071395874,1.3140171766281128,1.451889829695574e-06,0.9962837100028992,1.0,1.0,0.0,25.565933227539062,34.0,32995.375,-0.0,186.539794921875,1.0,282.7541198730469,284.7513122558594,297.5661926269531,297.7867736816406,293.1499938964844,293.1499938964844,282.45001220703125,35230.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953516006469727,3.953542947769165,1.0429422445668024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.2255859375,0.0,1891.552734375,1895.4371337890625,0.0,4300.0,0.97298663854599,1.0,0.0,3.0,1.0,0.0
17737140,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8353979587554932,0.1480203717947006,0.1337581723928451,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.9023840427398682,0.1873068213462829,0.1777082830667495,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9512619972229004,0.2155902087688446,0.150911197066307,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8674041628837585,0.166630670428276,0.1582423746585846,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.7460634708404541,0.1045907959342002,0.4739878475666046,285.1209716796875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36688232421875,285.1155090332031,1.0,0.2479872554540634,1.0,1.0,0.0,1.0,-1.3136894702911377,1.313688039779663,1.451227490179008e-06,0.9960004091262816,1.0,1.0,0.0,27.79242706298828,37.0,33774.09765625,-0.0,191.4051971435547,1.0,282.45465087890625,284.4901428222656,297.6058959960937,297.87860107421875,293.1499938964844,293.1499938964844,282.1499938964844,35541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.970935821533203,3.9709630012512207,1.0521532658458457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.533203125,0.0,1916.666748046875,1895.4371337890625,0.0,4300.0,0.97713041305542,1.0,0.0,3.0,1.0,0.0
17737200,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8353979587554932,0.1480203717947006,0.1337581723928451,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.9023840427398682,0.1873068213462829,0.1777082830667495,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9512619972229004,0.2155902087688446,0.150911197066307,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8674041628837585,0.166630670428276,0.1582423746585846,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.7460634708404541,0.1045907959342002,0.4739878475666046,285.1209716796875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36688232421875,285.1155090332031,1.0,0.2479872554540634,1.0,1.0,0.0,1.0,-1.3136894702911377,1.313688039779663,1.451227490179008e-06,0.9960004091262816,1.0,1.0,0.0,27.79242706298828,37.0,33774.09765625,-0.0,191.4051971435547,1.0,282.45465087890625,284.4901428222656,297.6058959960937,297.87860107421875,293.1499938964844,293.1499938964844,282.1499938964844,35541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.970935821533203,3.9709630012512207,1.0521532658458457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.533203125,0.0,1916.666748046875,1895.4371337890625,0.0,4300.0,0.97713041305542,1.0,0.0,3.0,1.0,0.0
17737260,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8141328692436218,0.1474810540676117,0.1334233880043029,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8791181445121765,0.1878105998039245,0.1783619970083236,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.92434960603714,0.2164505422115326,0.1516464054584503,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8457563519477844,0.1668799370527267,0.1586497128009796,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7258027791976929,0.1035082712769508,0.4698773324489593,284.8825378417969,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3458251953125,284.8807067871094,1.0,0.2512050271034241,1.0,1.0,0.0,1.0,-1.3105106353759766,1.310509204864502,1.4450750995820272e-06,0.993523359298706,0.9255183339118958,0.9255183339118958,0.0,30.434297561645508,40.0,34360.4453125,-0.0,196.20985412597656,1.0,282.15582275390625,284.2488098144531,297.63739013671875,297.9499816894531,293.1499938964844,293.1499938964844,281.8500061035156,38369.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.922021865844727,3.922049045562744,1.0263920557918027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.68505859375,0.0,1876.4378662109373,1895.4371337890625,0.0,4300.0,0.96714586019516,1.0,0.0,3.0,1.0,0.0
17737320,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8141328692436218,0.1474810540676117,0.1334233880043029,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8791181445121765,0.1878105998039245,0.1783619970083236,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.92434960603714,0.2164505422115326,0.1516464054584503,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8457563519477844,0.1668799370527267,0.1586497128009796,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7258027791976929,0.1035082712769508,0.4698773324489593,284.8825378417969,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3458251953125,284.8807067871094,1.0,0.2512050271034241,1.0,1.0,0.0,1.0,-1.3105106353759766,1.310509204864502,1.4450750995820272e-06,0.993523359298706,0.9255183339118958,0.9255183339118958,0.0,30.434297561645508,40.0,34360.4453125,-0.0,196.20985412597656,1.0,282.15582275390625,284.2488098144531,297.63739013671875,297.9499816894531,293.1499938964844,293.1499938964844,281.8500061035156,38369.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.922021865844727,3.922049045562744,1.0263920557918027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.68505859375,0.0,1876.4378662109373,1895.4371337890625,0.0,4300.0,0.96714586019516,1.0,0.0,3.0,1.0,0.0
17737380,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7933937907218933,0.1470116078853607,0.1330513805150985,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8585091233253479,0.1882457435131073,0.1788623332977295,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.9008084535598756,0.2172644734382629,0.1522687822580337,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8268816471099854,0.167066141963005,0.1589174419641494,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7062556147575378,0.1023679301142692,0.4652396738529205,284.7906494140625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3261413574219,284.8162536621094,1.0,0.2544969618320465,1.0,1.0,0.0,1.0,-1.3061659336090088,1.3061645030975342,1.436678417121584e-06,0.9901201128959656,0.7622252106666565,0.7622252106666565,0.0,33.25945281982422,43.0,34127.91015625,-0.0,200.99171447753903,1.0,281.8570251464844,284.23541259765625,297.6504211425781,297.94921875,293.1499938964844,293.1499938964844,282.1499938964844,50268.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4021315574646,3.402155876159668,7.723168664597324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.96337890625,0.0,1374.0028076171875,1895.4371337890625,0.0,4300.0,0.8629205822944641,1.0,0.0,3.0,1.0,0.0
17737440,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7933937907218933,0.1470116078853607,0.1330513805150985,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8585091233253479,0.1882457435131073,0.1788623332977295,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.9008084535598756,0.2172644734382629,0.1522687822580337,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8268816471099854,0.167066141963005,0.1589174419641494,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7062556147575378,0.1023679301142692,0.4652396738529205,284.7906494140625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3261413574219,284.8162536621094,1.0,0.2544969618320465,1.0,1.0,0.0,1.0,-1.3061659336090088,1.3061645030975342,1.436678417121584e-06,0.9901201128959656,0.7622252106666565,0.7622252106666565,0.0,33.25945281982422,43.0,34127.91015625,-0.0,200.99171447753903,1.0,281.8570251464844,284.23541259765625,297.6504211425781,297.94921875,293.1499938964844,293.1499938964844,282.1499938964844,50268.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4021315574646,3.402155876159668,7.723168664597324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.96337890625,0.0,1374.0028076171875,1895.4371337890625,0.0,4300.0,0.8629205822944641,1.0,0.0,3.0,1.0,0.0
17737500,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7851312160491943,0.1472195237874984,0.1330887377262115,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8505824208259583,0.1888079941272735,0.1792759895324707,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8922755718231201,0.2181171029806137,0.1527424752712249,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8194277882575989,0.167470633983612,0.1591984629631042,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6976147890090942,0.1020093113183975,0.4633779525756836,284.99139404296875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3207092285156,285.0198669433594,1.0,0.2562002539634704,1.0,1.0,0.0,1.0,-1.3053761720657349,1.3053747415542605,1.4351312529470306e-06,0.9894742965698242,0.8746344447135925,0.8746344447135925,0.0,34.58838653564453,43.0,33794.63671875,-0.0,203.66891479492188,1.0,282.0950622558594,284.4387512207031,297.5821533203125,297.7453308105469,293.1499938964844,293.1499938964844,282.1499938964844,37681.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4279263019561768,3.427948474884033,7.840725970709173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.091796875,0.0,1311.6697998046875,1895.4371337890625,0.0,4300.0,0.8617280125617981,1.0,0.0,3.0,1.0,0.0
17737560,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7791357636451721,0.1476621627807617,0.1334533244371414,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8447941541671753,0.1895675361156463,0.1799712032079696,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8860511779785156,0.219185322523117,0.1534711569547653,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8137762546539307,0.1680597811937332,0.1597360223531723,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6908672451972961,0.1018029749393463,0.4623912870883941,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.318115234375,285.0306091308594,1.0,0.2580006122589111,1.0,1.0,0.0,1.0,-1.3069825172424316,1.3069809675216677,1.4382183053385234e-06,0.9907197952270508,0.9291341304779052,0.9291341304779052,0.0,35.772762298583984,31.0,34009.0,-0.0,206.8666381835937,1.0,282.14080810546875,284.4241638183594,297.5777893066406,297.7992248535156,293.1499938964844,293.1499938964844,281.8500061035156,32561.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563475608825684,3.563498020172119,8.473071488879214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.3134765625,0.0,1413.9024658203125,1895.4371337890625,0.0,4300.0,0.8836867213249207,1.0,0.0,3.0,1.0,0.0
17737620,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7866212725639343,0.1479444205760955,0.1338412016630172,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8532524108886719,0.190576434135437,0.1810393184423446,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.895913302898407,0.2205864489078521,0.1545783579349517,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8215411901473999,0.1688005626201629,0.160529538989067,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6956325769424438,0.1011823415756225,0.4597289860248565,284.8551330566406,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3080444335937,284.8675231933594,1.0,0.2560892701148987,1.0,1.0,0.0,1.0,-1.3078190088272097,1.3078175783157349,1.439820152882021e-06,0.9913601279258728,0.7890049815177917,0.7890049815177917,0.0,34.630149841308594,25.0,34274.796875,-0.0,204.61892700195312,1.0,281.8581237792969,284.27960205078125,297.6517028808594,297.9480895996094,293.1499938964844,293.1499938964844,282.1499938964844,42886.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3669705390930176,3.366993188858032,7.564355541944678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.880859375,0.0,1288.0235595703125,1895.4371337890625,0.0,4300.0,0.8475594520568848,1.0,0.0,3.0,1.0,0.0
17737680,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7866212725639343,0.1479444205760955,0.1338412016630172,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8532524108886719,0.190576434135437,0.1810393184423446,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.895913302898407,0.2205864489078521,0.1545783579349517,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8215411901473999,0.1688005626201629,0.160529538989067,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6956325769424438,0.1011823415756225,0.4597289860248565,284.8551330566406,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3080444335937,284.8675231933594,1.0,0.2560892701148987,1.0,1.0,0.0,1.0,-1.3078190088272097,1.3078175783157349,1.439820152882021e-06,0.9913601279258728,0.7890049815177917,0.7890049815177917,0.0,34.630149841308594,25.0,34274.796875,-0.0,204.61892700195312,1.0,281.8581237792969,284.27960205078125,297.6517028808594,297.9480895996094,293.1499938964844,293.1499938964844,282.1499938964844,42886.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3669705390930176,3.366993188858032,7.564355541944678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.880859375,0.0,1288.0235595703125,1895.4371337890625,0.0,4300.0,0.8475594520568848,1.0,0.0,3.0,1.0,0.0
17737740,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8043606877326965,0.1486875563859939,0.1342162042856216,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8726410269737244,0.1919412016868591,0.1820592880249023,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9185362458229064,0.2224606573581695,0.1556535512208938,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8388547301292419,0.1698701530694961,0.1612850725650787,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7096019387245178,0.1008056700229644,0.4570283591747284,285.0595092773437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30255126953125,285.0535583496094,1.0,0.2526187598705292,1.0,1.0,0.0,1.0,-1.3084468841552734,1.3084454536437988,1.4409320101549383e-06,0.9917387962341307,0.9517812132835388,0.9517812132835388,0.0,32.0096435546875,25.0,34136.26953125,-0.0,199.0055389404297,1.0,282.1407165527344,284.4443664550781,297.5999755859375,297.82568359375,293.1499938964844,293.1499938964844,281.8500061035156,30945.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5481841564178467,3.548206329345703,8.400509159400826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.1650390625,0.0,1386.0533447265625,1895.4371337890625,0.0,4300.0,0.8789775371551514,1.0,0.0,3.0,1.0,0.0
17737800,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8043606877326965,0.1486875563859939,0.1342162042856216,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8726410269737244,0.1919412016868591,0.1820592880249023,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9185362458229064,0.2224606573581695,0.1556535512208938,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8388547301292419,0.1698701530694961,0.1612850725650787,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7096019387245178,0.1008056700229644,0.4570283591747284,285.0595092773437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30255126953125,285.0535583496094,1.0,0.2526187598705292,1.0,1.0,0.0,1.0,-1.3084468841552734,1.3084454536437988,1.4409320101549383e-06,0.9917387962341307,0.9517812132835388,0.9517812132835388,0.0,32.0096435546875,25.0,34136.26953125,-0.0,199.0055389404297,1.0,282.1407165527344,284.4443664550781,297.5999755859375,297.82568359375,293.1499938964844,293.1499938964844,281.8500061035156,30945.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5481841564178467,3.548206329345703,8.400509159400826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.1650390625,0.0,1386.0533447265625,1895.4371337890625,0.0,4300.0,0.8789775371551514,1.0,0.0,3.0,1.0,0.0
17737860,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8190028071403503,0.1489709317684173,0.1345978081226349,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8900231122970581,0.1928967982530594,0.1830701231956482,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9397645592689514,0.223747968673706,0.1566738039255142,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8543164730072021,0.1705929636955261,0.1620536744594574,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7206826210021973,0.1002774760127067,0.4547361135482788,284.854248046875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2937927246094,284.86358642578125,1.0,0.250209629535675,1.0,1.0,0.0,1.0,-1.309516191482544,1.3095147609710691,1.4429521115744135e-06,0.9925234913825988,0.8025433421134949,0.8025433421134949,0.0,30.05258560180664,25.0,34504.62109375,-0.0,195.0159606933593,1.0,281.8585510253906,284.2662658691406,297.6820983886719,297.991455078125,293.1499938964844,293.1499938964844,282.1499938964844,41490.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.41262149810791,3.412644386291504,7.770868251100183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.13916015625,0.0,1323.1719970703125,1895.4371337890625,0.0,4300.0,0.8558229804039001,1.0,0.0,3.0,1.0,0.0
17737920,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8190028071403503,0.1489709317684173,0.1345978081226349,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8900231122970581,0.1928967982530594,0.1830701231956482,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9397645592689514,0.223747968673706,0.1566738039255142,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8543164730072021,0.1705929636955261,0.1620536744594574,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7206826210021973,0.1002774760127067,0.4547361135482788,284.854248046875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2937927246094,284.86358642578125,1.0,0.250209629535675,1.0,1.0,0.0,1.0,-1.309516191482544,1.3095147609710691,1.4429521115744135e-06,0.9925234913825988,0.8025433421134949,0.8025433421134949,0.0,30.05258560180664,25.0,34504.62109375,-0.0,195.0159606933593,1.0,281.8585510253906,284.2662658691406,297.6820983886719,297.991455078125,293.1499938964844,293.1499938964844,282.1499938964844,41490.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.41262149810791,3.412644386291504,7.770868251100183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.13916015625,0.0,1323.1719970703125,1895.4371337890625,0.0,4300.0,0.8558229804039001,1.0,0.0,3.0,1.0,0.0
17737980,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8304098844528198,0.1496653854846954,0.1349742412567138,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9044924974441528,0.1941555738449096,0.1840392649173736,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9566394686698914,0.225477397441864,0.1576792895793914,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8674235939979553,0.1715894788503646,0.1627912819385528,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7288845777511597,0.0999180600047111,0.4523958265781402,285.0578308105469,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890014648437,285.0524597167969,1.0,0.2484313398599624,1.0,1.0,0.0,1.0,-1.3104121685028076,1.310410737991333,1.444632516722777e-06,0.9931656718254088,0.9616278409957886,0.9616278409957886,0.0,28.63955307006836,25.0,34336.33203125,-0.0,192.17431640625,1.0,282.1410827636719,284.4373474121094,297.6344909667969,297.8714904785156,293.1499938964844,293.1499938964844,281.8500061035156,30979.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5800769329071045,3.580099582672119,8.552203780709533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.47900390625,0.0,1419.9117431640625,1895.4371337890625,0.0,4300.0,0.8861929178237915,1.0,0.0,3.0,1.0,0.0
17738040,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8304098844528198,0.1496653854846954,0.1349742412567138,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9044924974441528,0.1941555738449096,0.1840392649173736,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9566394686698914,0.225477397441864,0.1576792895793914,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8674235939979553,0.1715894788503646,0.1627912819385528,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7288845777511597,0.0999180600047111,0.4523958265781402,285.0578308105469,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890014648437,285.0524597167969,1.0,0.2484313398599624,1.0,1.0,0.0,1.0,-1.3104121685028076,1.310410737991333,1.444632516722777e-06,0.9931656718254088,0.9616278409957886,0.9616278409957886,0.0,28.63955307006836,25.0,34336.33203125,-0.0,192.17431640625,1.0,282.1410827636719,284.4373474121094,297.6344909667969,297.8714904785156,293.1499938964844,293.1499938964844,281.8500061035156,30979.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5800769329071045,3.580099582672119,8.552203780709533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.47900390625,0.0,1419.9117431640625,1895.4371337890625,0.0,4300.0,0.8861929178237915,1.0,0.0,3.0,1.0,0.0
17738100,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8362178206443787,0.1499186605215072,0.1352917701005935,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9121717214584352,0.1946981549263,0.1846304386854171,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9645732641220092,0.2261997014284134,0.1582715213298797,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8741214871406555,0.172015979886055,0.1632601618766784,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7330014705657959,0.0997188910841941,0.4516116976737976,284.9084777832031,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2862548828125,284.8758850097656,1.0,0.247775062918663,1.0,1.0,0.0,1.0,-1.3118364810943604,1.3118350505828855,1.4474206864178996e-06,0.9943135976791382,0.8786033987998962,0.8786033987998962,0.0,28.017702102661133,25.0,35087.01953125,-0.0,191.2743377685547,1.0,281.8983764648437,284.23638916015625,297.7038879394531,298.0892333984375,293.1499938964844,293.1499938964844,281.8500061035156,34232.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615798950195313,3.615822315216065,8.723722544345947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.2939453125,0.0,1482.3465576171875,1895.4371337890625,0.0,4300.0,0.8942214846611023,1.0,0.0,3.0,1.0,0.0
