time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738160,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8397392630577087,0.1499205380678177,0.1353647708892822,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9173254370689392,0.1950161308050155,0.1849977821111679,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9694572687149048,0.2266396135091781,0.1586407870054245,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8784293532371521,0.1722405403852462,0.1635315716266632,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7352586984634399,0.0993934646248817,0.450306624174118,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.28094482421875,284.858154296875,1.0,0.2471907883882522,1.0,1.0,0.0,1.0,-1.3115688562393188,1.3115674257278442,1.4469437701336574e-06,0.9941504001617432,0.8095541000366211,0.8095541000366211,0.0,27.61391830444336,25.0,34749.00390625,-0.0,190.2814178466797,1.0,281.8581848144531,284.25274658203125,297.7200927734375,298.0435791015625,293.1499938964844,293.1499938964844,282.1499938964844,41223.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.455305337905884,3.4553284645080566,7.966474413478863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.60986328125,0.0,1364.1522216796875,1895.4371337890625,0.0,4300.0,0.8650377988815308,1.0,0.0,3.0,1.0,0.0
17738220,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8473899364471436,0.1505922824144363,0.1357402056455612,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9283151030540466,0.1961887329816818,0.1859051287174224,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.979135036468506,0.2282506823539734,0.1595774590969085,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8874741792678833,0.1731659471988678,0.1642234474420547,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7400228381156921,0.0990262329578399,0.4480595290660858,285.05792236328125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768249511719,285.0530090332031,1.0,0.2462740838527679,1.0,1.0,0.0,1.0,-1.312363862991333,1.3123624324798584,1.448641569368192e-06,0.994947075843811,0.9696749448776244,0.9696749448776244,0.0,26.85588264465332,25.0,34556.078125,-0.0,188.8604278564453,1.0,282.14141845703125,284.43145751953125,297.67486572265625,297.9248352050781,293.1499938964844,293.1499938964844,281.8500061035156,31134.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6124229431152335,3.612445592880249,8.707439747013268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.61669921875,0.0,1455.73193359375,1895.4371337890625,0.0,4300.0,0.8935918807983398,1.0,0.0,3.0,1.0,0.0
17738280,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8473899364471436,0.1505922824144363,0.1357402056455612,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9283151030540466,0.1961887329816818,0.1859051287174224,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.979135036468506,0.2282506823539734,0.1595774590969085,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8874741792678833,0.1731659471988678,0.1642234474420547,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7400228381156921,0.0990262329578399,0.4480595290660858,285.05792236328125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768249511719,285.0530090332031,1.0,0.2462740838527679,1.0,1.0,0.0,1.0,-1.312363862991333,1.3123624324798584,1.448641569368192e-06,0.994947075843811,0.9696749448776244,0.9696749448776244,0.0,26.85588264465332,25.0,34556.078125,-0.0,188.8604278564453,1.0,282.14141845703125,284.43145751953125,297.67486572265625,297.9248352050781,293.1499938964844,293.1499938964844,281.8500061035156,31134.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6124229431152335,3.612445592880249,8.707439747013268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.61669921875,0.0,1455.73193359375,1895.4371337890625,0.0,4300.0,0.8935918807983398,1.0,0.0,3.0,1.0,0.0
17738340,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8536844253540039,0.1508370190858841,0.13614022731781,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.937317967414856,0.1969735920429229,0.1868123114109039,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9864169359207152,0.22930209338665,0.1604780256748199,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8948976993560791,0.1737588196992874,0.1649272292852401,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7436245679855347,0.0984987616539001,0.4460436105728149,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2694396972656,284.85711669921875,1.0,0.245664969086647,1.0,1.0,0.0,1.0,-1.313441514968872,1.3134400844573977,1.4510782193610794e-06,0.9961749911308287,0.8172711133956909,0.8172711133956909,0.0,26.307205200195312,25.0,34998.640625,-0.0,188.0008087158203,1.0,281.85797119140625,284.2434387207031,297.7628479003906,298.100830078125,293.1499938964844,293.1499938964844,282.1499938964844,41064.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.495131015777588,3.49515438079834,8.151175165949098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.22607421875,0.0,1403.8856201171875,1895.4371337890625,0.0,4300.0,0.8734667897224426,1.0,0.0,3.0,1.0,0.0
17738400,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8536844253540039,0.1508370190858841,0.13614022731781,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.937317967414856,0.1969735920429229,0.1868123114109039,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9864169359207152,0.22930209338665,0.1604780256748199,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8948976993560791,0.1737588196992874,0.1649272292852401,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7436245679855347,0.0984987616539001,0.4460436105728149,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2694396972656,284.85711669921875,1.0,0.245664969086647,1.0,1.0,0.0,1.0,-1.313441514968872,1.3134400844573977,1.4510782193610794e-06,0.9961749911308287,0.8172711133956909,0.8172711133956909,0.0,26.307205200195312,25.0,34998.640625,-0.0,188.0008087158203,1.0,281.85797119140625,284.2434387207031,297.7628479003906,298.100830078125,293.1499938964844,293.1499938964844,282.1499938964844,41064.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.495131015777588,3.49515438079834,8.151175165949098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.22607421875,0.0,1403.8856201171875,1895.4371337890625,0.0,4300.0,0.8734667897224426,1.0,0.0,3.0,1.0,0.0
17738460,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8587144613265991,0.1515024304389953,0.1365194469690323,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9444034695625304,0.1980758905410766,0.1876629739999771,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9919050931930542,0.2308102697134018,0.1613487005233764,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9008089303970336,0.1746339052915573,0.1655815541744232,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7460333704948425,0.0981258600950241,0.443837821483612,285.0594787597656,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2659606933594,285.05499267578125,1.0,0.2452084571123123,1.0,1.0,0.0,1.0,-1.3140983581542969,1.3140969276428225,1.452627429898712e-06,0.9969928860664368,0.9783523678779602,0.9783523678779602,0.0,25.903114318847656,25.0,34788.81640625,-0.0,187.3209228515625,1.0,282.14178466796875,284.4266967773437,297.7200012207031,297.98388671875,293.1499938964844,293.1499938964844,281.8500061035156,31275.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644553184509277,3.64457631111145,8.863023595040431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.86865234375,0.0,1491.8172607421875,1895.4371337890625,0.0,4300.0,0.9009386301040648,1.0,0.0,3.0,1.0,0.0
17738520,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8587144613265991,0.1515024304389953,0.1365194469690323,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9444034695625304,0.1980758905410766,0.1876629739999771,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9919050931930542,0.2308102697134018,0.1613487005233764,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9008089303970336,0.1746339052915573,0.1655815541744232,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7460333704948425,0.0981258600950241,0.443837821483612,285.0594787597656,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2659606933594,285.05499267578125,1.0,0.2452084571123123,1.0,1.0,0.0,1.0,-1.3140983581542969,1.3140969276428225,1.452627429898712e-06,0.9969928860664368,0.9783523678779602,0.9783523678779602,0.0,25.903114318847656,25.0,34788.81640625,-0.0,187.3209228515625,1.0,282.14178466796875,284.4266967773437,297.7200012207031,297.98388671875,293.1499938964844,293.1499938964844,281.8500061035156,31275.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644553184509277,3.64457631111145,8.863023595040431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.86865234375,0.0,1491.8172607421875,1895.4371337890625,0.0,4300.0,0.9009386301040648,1.0,0.0,3.0,1.0,0.0
17738580,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8628474473953247,0.1517467051744461,0.1369305998086929,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9500920176506042,0.1987952142953872,0.1885204762220382,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9961210489273072,0.2317628413438797,0.1621905267238617,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9057030081748962,0.1751815676689148,0.1662543416023254,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7477148175239563,0.0975981280207634,0.4418655335903168,284.8489990234375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2592468261719,284.85595703125,1.0,0.2449354082345962,1.0,1.0,0.0,1.0,-1.3150743246078491,1.3150728940963743,1.4547314322044258e-06,0.9979865550994872,0.8257034420967102,0.8257034420967102,0.0,25.612070083618164,28.0,35266.62109375,-0.0,187.00083923339844,1.0,281.85772705078125,284.23345947265625,297.8101806640625,298.1639709472656,293.1499938964844,293.1499938964844,282.1499938964844,40793.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5372331142425537,3.5372567176818848,8.348734468199837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.24853515625,0.0,1446.0504150390625,1895.4371337890625,0.0,4300.0,0.8825039863586426,1.0,0.0,3.0,1.0,0.0
17738640,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8628474473953247,0.1517467051744461,0.1369305998086929,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9500920176506042,0.1987952142953872,0.1885204762220382,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9961210489273072,0.2317628413438797,0.1621905267238617,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9057030081748962,0.1751815676689148,0.1662543416023254,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7477148175239563,0.0975981280207634,0.4418655335903168,284.8489990234375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2592468261719,284.85595703125,1.0,0.2449354082345962,1.0,1.0,0.0,1.0,-1.3150743246078491,1.3150728940963743,1.4547314322044258e-06,0.9979865550994872,0.8257034420967102,0.8257034420967102,0.0,25.612070083618164,28.0,35266.62109375,-0.0,187.00083923339844,1.0,281.85772705078125,284.23345947265625,297.8101806640625,298.1639709472656,293.1499938964844,293.1499938964844,282.1499938964844,40793.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5372331142425537,3.5372567176818848,8.348734468199837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.24853515625,0.0,1446.0504150390625,1895.4371337890625,0.0,4300.0,0.8825039863586426,1.0,0.0,3.0,1.0,0.0
17738700,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8605494499206543,0.151956170797348,0.1370054930448532,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9476207494735718,0.1992121934890747,0.1888191252946853,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9944478869438172,0.2323417365550995,0.1624928414821624,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.903390645980835,0.175504520535469,0.1664765924215316,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7449765801429749,0.0973504334688186,0.4405602812767029,285.0075988769531,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2563781738281,285.0375366210937,1.0,0.2452569305896759,1.0,1.0,0.0,1.0,-1.3145843744277954,1.3145829439163208,1.4538426285071182e-06,0.9976735711097716,0.9192447066307068,0.9192447066307068,0.0,25.837064743041992,28.0,34767.984375,-0.0,187.33807373046875,1.0,282.0987243652344,284.4295654296875,297.7630615234375,297.9791259765625,293.1499938964844,293.1499938964844,282.1499938964844,35363.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543315887451172,3.5433387756347656,8.377472795473295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.77392578125,0.0,1413.061279296875,1895.4371337890625,0.0,4300.0,0.8841444253921509,1.0,0.0,3.0,1.0,0.0
17738760,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8584486842155457,0.1524059623479843,0.1373387426137924,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9451100826263428,0.1998304277658462,0.1893428117036819,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9927682876586914,0.2331716418266296,0.1630167961120605,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9011192321777344,0.1760092973709106,0.1668995022773742,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7422725558280945,0.0972190275788307,0.4398137032985687,285.0601501464844,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2562866210937,285.0565185546875,1.0,0.245863676071167,1.0,1.0,0.0,1.0,-1.315852165222168,1.3158507347106934,1.4563947843271308e-06,0.9987618923187256,0.9871391654014589,0.9871391654014589,0.0,26.128246307373047,31.0,35037.36328125,-0.0,188.4211883544922,1.0,282.1418762207031,284.4212341308594,297.7696228027344,298.0482482910156,293.1499938964844,293.1499938964844,281.8500061035156,31470.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678775310516357,3.678798913955689,9.030251248987042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.00732421875,0.0,1531.2606201171875,1895.4371337890625,0.0,4300.0,0.9088107943534852,1.0,0.0,3.0,1.0,0.0
17738820,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8482506275177002,0.1526430696249008,0.1378006190061569,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.932273805141449,0.2004841268062591,0.1901978999376297,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.983297884464264,0.2340269535779953,0.1638355106115341,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.890026330947876,0.1765100061893463,0.167587399482727,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7321767807006836,0.096684493124485,0.4380861222743988,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500305175781,284.85552978515625,1.0,0.247708648443222,1.0,1.0,0.0,1.0,-1.317170262336731,1.3171687126159668,1.4591698800359154e-06,1.0000245571136477,0.8355733156204224,0.8355733156204224,0.0,27.30868148803711,34.0,35564.296875,-0.0,191.51608276367188,1.0,281.8574523925781,284.2234191894531,297.861572265625,298.2328186035156,293.1499938964844,293.1499938964844,282.1499938964844,40465.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5828726291656494,3.5828967094421387,8.565565394746955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.86083984375,0.0,1492.5557861328125,1895.4371337890625,0.0,4300.0,0.8923311233520508,1.0,0.0,3.0,1.0,0.0
17738880,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8482506275177002,0.1526430696249008,0.1378006190061569,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.932273805141449,0.2004841268062591,0.1901978999376297,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.983297884464264,0.2340269535779953,0.1638355106115341,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.890026330947876,0.1765100061893463,0.167587399482727,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7321767807006836,0.096684493124485,0.4380861222743988,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500305175781,284.85552978515625,1.0,0.247708648443222,1.0,1.0,0.0,1.0,-1.317170262336731,1.3171687126159668,1.4591698800359154e-06,1.0000245571136477,0.8355733156204224,0.8355733156204224,0.0,27.30868148803711,34.0,35564.296875,-0.0,191.51608276367188,1.0,281.8574523925781,284.2234191894531,297.861572265625,298.2328186035156,293.1499938964844,293.1499938964844,282.1499938964844,40465.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5828726291656494,3.5828967094421387,8.565565394746955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.86083984375,0.0,1492.5557861328125,1895.4371337890625,0.0,4300.0,0.8923311233520508,1.0,0.0,3.0,1.0,0.0
17738940,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8351722359657288,0.1532865464687347,0.1382345706224441,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.915062665939331,0.2014496475458145,0.1909960210323333,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9690237641334534,0.2353359311819076,0.1646210998296737,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8754354119300842,0.1772857755422592,0.1682259440422058,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7194241285324097,0.0962928459048271,0.4361911416053772,285.06396484375,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24542236328125,285.0604553222656,1.0,0.2501551806926727,1.0,1.0,0.0,1.0,-1.318081617355347,1.318080186843872,1.4611011920351302e-06,1.0009090900421145,0.9994036555290222,0.9994036555290222,0.0,28.97549057006836,37.0,35318.0546875,-0.0,195.56802368164065,1.0,282.1424865722656,284.4169006347656,297.8227844238281,298.1185302734375,293.1499938964844,293.1499938964844,281.8500061035156,31578.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716171741485596,3.716195583343506,9.214776923727186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.81201171875,0.0,1574.3568115234375,1895.4371337890625,0.0,4300.0,0.9173139333724976,1.0,0.0,3.0,1.0,0.0
17739000,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8351722359657288,0.1532865464687347,0.1382345706224441,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.915062665939331,0.2014496475458145,0.1909960210323333,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9690237641334534,0.2353359311819076,0.1646210998296737,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8754354119300842,0.1772857755422592,0.1682259440422058,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7194241285324097,0.0962928459048271,0.4361911416053772,285.06396484375,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24542236328125,285.0604553222656,1.0,0.2501551806926727,1.0,1.0,0.0,1.0,-1.318081617355347,1.318080186843872,1.4611011920351302e-06,1.0009090900421145,0.9994036555290222,0.9994036555290222,0.0,28.97549057006836,37.0,35318.0546875,-0.0,195.56802368164065,1.0,282.1424865722656,284.4169006347656,297.8227844238281,298.1185302734375,293.1499938964844,293.1499938964844,281.8500061035156,31578.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716171741485596,3.716195583343506,9.214776923727186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.81201171875,0.0,1574.3568115234375,1895.4371337890625,0.0,4300.0,0.9173139333724976,1.0,0.0,3.0,1.0,0.0
17739060,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8214759230613708,0.1535168141126632,0.1387262493371963,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8980526924133301,0.2020424455404281,0.1918306946754455,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.951695680618286,0.2361019849777221,0.1654068082571029,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8601664900779724,0.1777421087026596,0.1689083874225616,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7050256133079529,0.0957628190517425,0.4346225559711456,284.8482666015625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2323303222656,284.8536071777344,1.0,0.2531168162822723,1.0,1.0,0.0,1.0,-1.319555640220642,1.3195542097091677,1.4641989309893688e-06,1.0023072957992554,0.8464146852493286,0.8464146852493286,0.0,30.99776077270508,40.0,35887.5625,-0.0,200.619873046875,1.0,281.8565368652344,284.2113342285156,297.9172058105469,298.3076171875,293.1499938964844,293.1499938964844,282.1499938964844,40065.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632577896118164,3.632602453231812,8.80487448284839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.39697265625,0.0,1544.146484375,1895.4371337890625,0.0,4300.0,0.903188705444336,1.0,0.0,3.0,1.0,0.0
17739120,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8214759230613708,0.1535168141126632,0.1387262493371963,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8980526924133301,0.2020424455404281,0.1918306946754455,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.951695680618286,0.2361019849777221,0.1654068082571029,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8601664900779724,0.1777421087026596,0.1689083874225616,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7050256133079529,0.0957628190517425,0.4346225559711456,284.8482666015625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2323303222656,284.8536071777344,1.0,0.2531168162822723,1.0,1.0,0.0,1.0,-1.319555640220642,1.3195542097091677,1.4641989309893688e-06,1.0023072957992554,0.8464146852493286,0.8464146852493286,0.0,30.99776077270508,40.0,35887.5625,-0.0,200.619873046875,1.0,281.8565368652344,284.2113342285156,297.9172058105469,298.3076171875,293.1499938964844,293.1499938964844,282.1499938964844,40065.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632577896118164,3.632602453231812,8.80487448284839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.39697265625,0.0,1544.146484375,1895.4371337890625,0.0,4300.0,0.903188705444336,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8071223497390747,0.1541489064693451,0.1391676664352417,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8815798759460449,0.2029416859149933,0.1925870031118393,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9325785636901855,0.2373160421848297,0.1661396473646164,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8451538681983948,0.178468257188797,0.1695216447114944,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6896885633468628,0.0953787565231323,0.4328824877738952,285.0663452148437,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2264709472656,285.06353759765625,1.0,0.2563717067241668,1.0,1.0,0.0,1.0,-1.320518136024475,1.320516586303711,1.4662529110864853e-06,1.0032521486282349,1.0,1.0,0.0,33.30358123779297,43.0,35610.48046875,0.0,206.1392974853516,1.0,282.142822265625,284.4117736816406,297.8794860839844,298.1932373046875,293.1499938964844,293.1499938964844,281.8500061035156,31904.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754765033721924,3.754789352416992,9.407165748598344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.423828125,0.0,1621.3538818359375,1895.4371337890625,0.0,4300.0,0.9261589646339417,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8071223497390747,0.1541489064693451,0.1391676664352417,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8815798759460449,0.2029416859149933,0.1925870031118393,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9325785636901855,0.2373160421848297,0.1661396473646164,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8451538681983948,0.178468257188797,0.1695216447114944,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6896885633468628,0.0953787565231323,0.4328824877738952,285.0663452148437,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2264709472656,285.06353759765625,1.0,0.2563717067241668,1.0,1.0,0.0,1.0,-1.320518136024475,1.320516586303711,1.4662529110864853e-06,1.0032521486282349,1.0,1.0,0.0,33.30358123779297,43.0,35610.48046875,0.0,206.1392974853516,1.0,282.142822265625,284.4117736816406,297.8794860839844,298.1932373046875,293.1499938964844,293.1499938964844,281.8500061035156,31904.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754765033721924,3.754789352416992,9.407165748598344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.423828125,0.0,1621.3538818359375,1895.4371337890625,0.0,4300.0,0.9261589646339417,1.0,0.0,3.0,1.0,0.0
17739300,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8006593585014343,0.1544164717197418,0.1395566314458847,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8745335340499878,0.2033353447914123,0.1931057423353195,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9241273403167723,0.2378187477588653,0.166630744934082,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8388235569000244,0.1787871867418289,0.1699565351009369,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6829819679260254,0.0951790437102317,0.43240687251091,284.9210510253906,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2231750488281,284.889404296875,1.0,0.2581330835819244,1.0,1.0,0.0,1.0,-1.3221492767333984,1.3221478462219238,1.469577114221465e-06,1.0046758651733398,0.9320029020309448,0.9320029020309448,0.0,34.46178436279297,43.0,36433.59375,0.0,209.3246459960937,1.0,281.8951416015625,284.2106628417969,297.9531555175781,298.4184265136719,293.1499938964844,293.1499938964844,281.8500061035156,34138.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7913780212402335,3.79140305519104,9.59151975621353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.16357421875,0.0,1681.753662109375,1895.4371337890625,0.0,4300.0,0.934232771396637,1.0,0.0,3.0,1.0,0.0
17739360,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7928895354270935,0.1544325947761535,0.1397083550691604,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8663422465324402,0.2034863233566284,0.1933933347463607,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9142248034477234,0.2380084991455078,0.1668875515460968,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8314810991287231,0.1788907945156097,0.1701894402503967,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.675332248210907,0.0948579087853431,0.4314417243003845,284.8515319824219,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2147216796875,284.85546875,1.0,0.2599110603332519,1.0,1.0,0.0,1.0,-1.322107434272766,1.322105884552002,1.4696100834044046e-06,1.0047696828842163,0.859194815158844,0.859194815158844,0.0,35.80240631103516,46.0,36225.3671875,0.0,212.3255615234375,1.0,281.856689453125,284.2022399902344,297.9747314453125,298.3856201171875,293.1499938964844,293.1499938964844,282.1499938964844,39622.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682775735855103,3.682800769805908,9.049901450453036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.42919921875,0.0,1597.2872314453125,1895.4371337890625,0.0,4300.0,0.9140258431434632,1.0,0.0,3.0,1.0,0.0
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7795496582984924,0.1552013903856277,0.1402676850557327,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8522626161575317,0.2043349295854568,0.1941163688898086,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8981972336769104,0.2391423732042312,0.1675755381584167,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8186075091362,0.1795799285173416,0.1707826107740402,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6619192361831665,0.0944741517305374,0.4297831952571869,285.0672912597656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2099609375,285.0658874511719,1.0,0.2635703682899475,1.0,1.0,0.0,1.0,-1.3231914043426514,1.3231898546218872,1.4719365708515395e-06,1.005841851234436,1.0,1.0,0.0,38.46541595458984,49.0,35909.5234375,0.0,218.71255493164065,1.0,282.1425170898437,284.406005859375,297.9392395019531,298.2718505859375,293.1499938964844,293.1499938964844,281.8500061035156,32405.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793308973312378,3.793333768844605,9.60129227678408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.91796875,0.0,1670.5791015625,1895.4371337890625,0.0,4300.0,0.9348799586296082,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7795496582984924,0.1552013903856277,0.1402676850557327,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8522626161575317,0.2043349295854568,0.1941163688898086,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8981972336769104,0.2391423732042312,0.1675755381584167,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8186075091362,0.1795799285173416,0.1707826107740402,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6619192361831665,0.0944741517305374,0.4297831952571869,285.0672912597656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2099609375,285.0658874511719,1.0,0.2635703682899475,1.0,1.0,0.0,1.0,-1.3231914043426514,1.3231898546218872,1.4719365708515395e-06,1.005841851234436,1.0,1.0,0.0,38.46541595458984,49.0,35909.5234375,0.0,218.71255493164065,1.0,282.1425170898437,284.406005859375,297.9392395019531,298.2718505859375,293.1499938964844,293.1499938964844,281.8500061035156,32405.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793308973312378,3.793333768844605,9.60129227678408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.91796875,0.0,1670.5791015625,1895.4371337890625,0.0,4300.0,0.9348799586296082,1.0,0.0,3.0,1.0,0.0
17739540,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7678147554397583,0.1556573361158371,0.1409738361835479,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8398696184158325,0.204844444990158,0.1948976814746856,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8842380046844482,0.2397723942995071,0.1682863533496856,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8064522743225098,0.1799783110618591,0.1714359819889068,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6501338481903076,0.0939595848321914,0.4284108877182007,284.8553771972656,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19970703125,284.8587341308594,1.0,0.2673854827880859,1.0,1.0,0.0,1.0,-1.3249695301055908,1.3249680995941162,1.475700969422178e-06,1.0075377225875854,0.8718900680541992,0.8718900680541992,0.0,41.228816986083984,37.0,36572.390625,0.0,225.592514038086,1.0,281.85595703125,284.1949462890625,298.0346984863281,298.46612548828125,293.1499938964844,293.1499938964844,282.1499938964844,39233.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729623794555664,3.729649305343628,9.28161057345278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.74609375,0.0,1648.2940673828125,1895.4371337890625,0.0,4300.0,0.9242869019508362,1.0,0.0,3.0,1.0,0.0
17739600,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7678147554397583,0.1556573361158371,0.1409738361835479,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8398696184158325,0.204844444990158,0.1948976814746856,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8842380046844482,0.2397723942995071,0.1682863533496856,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8064522743225098,0.1799783110618591,0.1714359819889068,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6501338481903076,0.0939595848321914,0.4284108877182007,284.8553771972656,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19970703125,284.8587341308594,1.0,0.2673854827880859,1.0,1.0,0.0,1.0,-1.3249695301055908,1.3249680995941162,1.475700969422178e-06,1.0075377225875854,0.8718900680541992,0.8718900680541992,0.0,41.228816986083984,37.0,36572.390625,0.0,225.592514038086,1.0,281.85595703125,284.1949462890625,298.0346984863281,298.46612548828125,293.1499938964844,293.1499938964844,282.1499938964844,39233.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729623794555664,3.729649305343628,9.28161057345278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.74609375,0.0,1648.2940673828125,1895.4371337890625,0.0,4300.0,0.9242869019508362,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7732786536216736,0.1565555930137634,0.1415174156427383,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8452140688896179,0.2056636959314346,0.1954432427883148,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8904386758804321,0.2408483624458313,0.1688217669725418,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8117433786392212,0.1806496679782867,0.1718629598617553,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6527038216590881,0.0935866981744766,0.4261048436164856,285.0713195800781,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1957702636719,285.0705871582031,1.0,0.2656099796295166,1.0,1.0,0.0,1.0,-1.324662685394287,1.3246612548828125,1.475305225540069e-06,1.0075241327285769,1.0,1.0,0.0,40.25505828857422,25.0,36181.79296875,0.0,223.28407287597656,1.0,282.14306640625,284.4024353027344,297.9997253417969,298.3508605957031,293.1499938964844,293.1499938964844,281.8500061035156,33011.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82816743850708,3.828192710876465,9.778565299711772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.259765625,0.0,1717.1170654296875,1895.4371337890625,0.0,4300.0,0.9426192045211792,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7732786536216736,0.1565555930137634,0.1415174156427383,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8452140688896179,0.2056636959314346,0.1954432427883148,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8904386758804321,0.2408483624458313,0.1688217669725418,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8117433786392212,0.1806496679782867,0.1718629598617553,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6527038216590881,0.0935866981744766,0.4261048436164856,285.0713195800781,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1957702636719,285.0705871582031,1.0,0.2656099796295166,1.0,1.0,0.0,1.0,-1.324662685394287,1.3246612548828125,1.475305225540069e-06,1.0075241327285769,1.0,1.0,0.0,40.25505828857422,25.0,36181.79296875,0.0,223.28407287597656,1.0,282.14306640625,284.4024353027344,297.9997253417969,298.3508605957031,293.1499938964844,293.1499938964844,281.8500061035156,33011.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82816743850708,3.828192710876465,9.778565299711772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.259765625,0.0,1717.1170654296875,1895.4371337890625,0.0,4300.0,0.9426192045211792,1.0,0.0,3.0,1.0,0.0
17739780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.795364499092102,0.1571744978427887,0.1421093046665191,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8678669333457947,0.2061941921710968,0.1959678381681442,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9165125489234924,0.2414790391921997,0.169328823685646,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8325648307800293,0.1810793876647949,0.1722691655158996,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6691473722457886,0.0931291282176971,0.4236670136451721,284.85821533203125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1869812011719,284.8604431152344,1.0,0.2600535154342651,1.0,1.0,0.0,1.0,-1.324175477027893,1.3241740465164185,1.4745933185622562e-06,1.0074105262756348,0.8818396329879761,0.8818396329879761,0.0,36.23033905029297,25.0,36830.73046875,0.0,214.0351409912109,1.0,281.8558044433594,284.18731689453125,298.0942687988281,298.54302978515625,293.1499938964844,293.1499938964844,282.1499938964844,39024.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769138813018799,3.769164562225342,9.479327900407952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.28125,0.0,1693.1644287109375,1895.4371337890625,0.0,4300.0,0.9329484105110168,1.0,0.0,3.0,1.0,0.0
17739840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.795364499092102,0.1571744978427887,0.1421093046665191,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8678669333457947,0.2061941921710968,0.1959678381681442,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9165125489234924,0.2414790391921997,0.169328823685646,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8325648307800293,0.1810793876647949,0.1722691655158996,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6691473722457886,0.0931291282176971,0.4236670136451721,284.85821533203125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1869812011719,284.8604431152344,1.0,0.2600535154342651,1.0,1.0,0.0,1.0,-1.324175477027893,1.3241740465164185,1.4745933185622562e-06,1.0074105262756348,0.8818396329879761,0.8818396329879761,0.0,36.23033905029297,25.0,36830.73046875,0.0,214.0351409912109,1.0,281.8558044433594,284.18731689453125,298.0942687988281,298.54302978515625,293.1499938964844,293.1499938964844,282.1499938964844,39024.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769138813018799,3.769164562225342,9.479327900407952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.28125,0.0,1693.1644287109375,1895.4371337890625,0.0,4300.0,0.9329484105110168,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8053762316703796,0.1575620174407959,0.1422732770442962,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8784587979316711,0.2065003216266632,0.1960900127887725,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9294109344482422,0.2418676018714904,0.1694457679986953,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8419691324234009,0.1813300102949142,0.1723513007164001,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6766986846923828,0.0929183587431907,0.4221919178962707,285.0098876953125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.182861328125,285.0408935546875,1.0,0.2579264938831329,1.0,1.0,0.0,1.0,-1.3229858875274658,1.3229844570159912,1.47233424740989e-06,1.0065600872039795,0.9717068672180176,0.9717068672180176,0.0,34.593162536621094,25.0,36217.984375,0.0,209.91970825195312,1.0,282.10430908203125,284.3881225585937,298.04998779296875,298.3554077148437,293.1499938964844,293.1499938964844,282.1499938964844,35498.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76533555984497,3.765360593795776,9.460206911171554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.55517578125,0.0,1661.4390869140625,1895.4371337890625,0.0,4300.0,0.9332279562950134,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8153419494628906,0.1582406908273697,0.1427244246006012,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8893531560897827,0.2070460766553878,0.1964590102434158,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9425324201583862,0.2425635606050491,0.1698067188262939,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.851708710193634,0.1817949414253235,0.1726530045270919,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6844600439071655,0.0928303375840187,0.4212978780269623,285.0754089355469,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.183837890625,285.0760498046875,1.0,0.2561212182044983,1.0,1.0,0.0,1.0,-1.3236911296844482,1.3236896991729736,1.473817519581644e-06,1.0072226524353027,1.0,1.0,0.0,33.143463134765625,25.0,36402.359375,0.0,206.9073486328125,1.0,282.1432800292969,284.4020080566406,298.0584716796875,298.4231262207031,293.1499938964844,293.1499938964844,281.8500061035156,33407.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8510396480560303,3.851065158843994,9.895762786982232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.3388671875,0.0,1748.08642578125,1895.4371337890625,0.0,4300.0,0.9485533237457277,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8316255807876587,0.159013494849205,0.1435287594795227,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9083091616630554,0.2076081931591034,0.197087675333023,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9635730981826782,0.2432062178850174,0.1703776568174362,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8688956499099731,0.1822645217180252,0.1731714606285095,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6975840926170349,0.0924338921904563,0.4194892942905426,284.86480712890625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1760559082031,284.8664245605469,1.0,0.2532840073108673,1.0,1.0,0.0,1.0,-1.3245501518249512,1.3245487213134766,1.4757362123418716e-06,1.0081508159637451,0.8931800723075867,0.8931800723075867,0.0,30.9132022857666,25.0,37108.01953125,0.0,202.186279296875,1.0,281.85565185546875,284.1844787597656,298.1529846191406,298.6180419921875,293.1499938964844,293.1499938964844,281.54998779296875,38662.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802849531173706,3.802875518798828,9.649650110077346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.69580078125,0.0,1730.7159423828125,1895.4371337890625,0.0,4300.0,0.9403344392776488,1.0,0.0,3.0,1.0,0.0
