time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8316255807876587,0.159013494849205,0.1435287594795227,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9083091616630554,0.2076081931591034,0.197087675333023,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9635730981826782,0.2432062178850174,0.1703776568174362,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8688956499099731,0.1822645217180252,0.1731714606285095,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6975840926170349,0.0924338921904563,0.4194892942905426,284.86480712890625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1760559082031,284.8664245605469,1.0,0.2532840073108673,1.0,1.0,0.0,1.0,-1.3245501518249512,1.3245487213134766,1.4757362123418716e-06,1.0081508159637451,0.8931800723075867,0.8931800723075867,0.0,30.9132022857666,25.0,37108.01953125,0.0,202.186279296875,1.0,281.85565185546875,284.1844787597656,298.1529846191406,298.6180419921875,293.1499938964844,293.1499938964844,281.54998779296875,38662.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802849531173706,3.802875518798828,9.649650110077346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.69580078125,0.0,1730.7159423828125,1895.4371337890625,0.0,4300.0,0.9403344392776488,1.0,0.0,3.0,1.0,0.0
17740140,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8422051072120667,0.1594403833150863,0.1438542902469635,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9217556715011596,0.2077987343072891,0.197228118777275,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9757832884788512,0.2434088289737701,0.170480877161026,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8802991509437561,0.1824007928371429,0.1732607930898666,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7053390145301819,0.0918399915099144,0.4166387021541595,284.8173522949219,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16217041015625,284.8448486328125,1.0,0.2510994672775268,1.0,1.0,0.0,1.0,-1.3219192028045654,1.3219177722930908,1.4707070477015804e-06,1.0062330961227417,0.7620136141777039,0.7620136141777039,0.0,29.52532958984375,25.0,36945.71484375,0.0,198.1376953125,1.0,281.5580139160156,284.21295166015625,298.1947326660156,298.6571044921875,293.1499938964844,293.1499938964844,281.8500061035156,48668.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3039066791534424,3.303929567337036,7.283646255018539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.45703125,0.0,1266.9342041015625,1895.4371337890625,0.0,4300.0,0.8413297533988953,1.0,0.0,3.0,1.0,0.0
17740200,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8422051072120667,0.1594403833150863,0.1438542902469635,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9217556715011596,0.2077987343072891,0.197228118777275,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9757832884788512,0.2434088289737701,0.170480877161026,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8802991509437561,0.1824007928371429,0.1732607930898666,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7053390145301819,0.0918399915099144,0.4166387021541595,284.8173522949219,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16217041015625,284.8448486328125,1.0,0.2510994672775268,1.0,1.0,0.0,1.0,-1.3219192028045654,1.3219177722930908,1.4707070477015804e-06,1.0062330961227417,0.7620136141777039,0.7620136141777039,0.0,29.52532958984375,25.0,36945.71484375,0.0,198.1376953125,1.0,281.5580139160156,284.21295166015625,298.1947326660156,298.6571044921875,293.1499938964844,293.1499938964844,281.8500061035156,48668.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3039066791534424,3.303929567337036,7.283646255018539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.45703125,0.0,1266.9342041015625,1895.4371337890625,0.0,4300.0,0.8413297533988953,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8552766442298889,0.1608876734972,0.144852265715599,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9378235340118408,0.208805650472641,0.1979093104600906,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9885913133621216,0.244702860713005,0.171139508485794,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.893744170665741,0.1832594871520996,0.1738256365060806,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7143151164054871,0.0916256159543991,0.4149139523506164,285.037353515625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1629638671875,285.0320129394531,1.0,0.2495273053646087,1.0,1.0,0.0,1.0,-1.323330044746399,1.3233286142349243,1.4736032198925386e-06,1.007481575012207,0.9229509234428406,0.9229509234428406,0.0,28.206314086914062,25.0,37011.5859375,0.0,195.6610565185547,1.0,281.8403625488281,284.3651123046875,298.1526184082031,298.5530090332031,293.1499938964844,293.1499938964844,281.54998779296875,31919.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508753061294556,3.508774995803833,8.214836384468072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.72314453125,0.0,1352.2764892578125,1895.4371337890625,0.0,4300.0,0.8707447052001953,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8552766442298889,0.1608876734972,0.144852265715599,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9378235340118408,0.208805650472641,0.1979093104600906,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9885913133621216,0.244702860713005,0.171139508485794,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.893744170665741,0.1832594871520996,0.1738256365060806,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7143151164054871,0.0916256159543991,0.4149139523506164,285.037353515625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1629638671875,285.0320129394531,1.0,0.2495273053646087,1.0,1.0,0.0,1.0,-1.323330044746399,1.3233286142349243,1.4736032198925386e-06,1.007481575012207,0.9229509234428406,0.9229509234428406,0.0,28.206314086914062,25.0,37011.5859375,0.0,195.6610565185547,1.0,281.8403625488281,284.3651123046875,298.1526184082031,298.5530090332031,293.1499938964844,293.1499938964844,281.54998779296875,31919.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508753061294556,3.508774995803833,8.214836384468072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.72314453125,0.0,1352.2764892578125,1895.4371337890625,0.0,4300.0,0.8707447052001953,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8664236664772034,0.1618520617485046,0.1458775103092193,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9505079388618468,0.2093725055456161,0.1985915005207061,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9975935220718384,0.2452677339315414,0.1716897636651992,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9047412872314452,0.1837398260831833,0.1744036972522735,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7209052443504333,0.091258592903614,0.4134488105773926,284.8642578125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1561279296875,284.8785400390625,1.0,0.2484599351882934,1.0,1.0,0.0,1.0,-1.3249667882919312,1.3249653577804563,1.4769782410439802e-06,1.0089415311813354,0.788459300994873,0.788459300994873,0.0,27.255958557128903,28.0,37321.56640625,0.0,194.0891571044922,1.0,281.5585632324219,284.23095703125,298.2412109375,298.7214050292969,293.1499938964844,293.1499938964844,281.8500061035156,42298.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3227853775024414,3.322807550430298,7.36712308935239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.03466796875,0.0,1241.5877685546875,1895.4371337890625,0.0,4300.0,0.8377134799957275,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8664236664772034,0.1618520617485046,0.1458775103092193,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9505079388618468,0.2093725055456161,0.1985915005207061,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9975935220718384,0.2452677339315414,0.1716897636651992,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9047412872314452,0.1837398260831833,0.1744036972522735,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7209052443504333,0.091258592903614,0.4134488105773926,284.8642578125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1561279296875,284.8785400390625,1.0,0.2484599351882934,1.0,1.0,0.0,1.0,-1.3249667882919312,1.3249653577804563,1.4769782410439802e-06,1.0089415311813354,0.788459300994873,0.788459300994873,0.0,27.255958557128903,28.0,37321.56640625,0.0,194.0891571044922,1.0,281.5585632324219,284.23095703125,298.2412109375,298.7214050292969,293.1499938964844,293.1499938964844,281.8500061035156,42298.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3227853775024414,3.322807550430298,7.36712308935239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.03466796875,0.0,1241.5877685546875,1895.4371337890625,0.0,4300.0,0.8377134799957275,1.0,0.0,3.0,1.0,0.0
17740500,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8676326274871826,0.1624836176633834,0.1463023424148559,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9513826966285706,0.2097602486610412,0.19883793592453,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9977681636810304,0.2456832379102707,0.1715971082448959,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9055263996124268,0.1840700656175613,0.1746105551719665,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.720714807510376,0.0911223366856575,0.4125784635543823,285.0274963378906,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.154052734375,285.05255126953125,1.0,0.2484770715236663,1.0,1.0,0.0,1.0,-1.3248751163482666,1.3248735666275024,1.476819875279034e-06,1.008893609046936,0.8929105401039124,0.8929105401039124,0.0,27.21771812438965,28.0,37029.46875,0.0,193.9696502685547,1.0,281.7935791015625,284.4056701660156,298.1998291015625,298.5516662597656,293.1499938964844,293.1499938964844,281.8500061035156,34428.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3740952014923096,3.3741161823272705,7.596402156195836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.73876953125,0.0,1236.4598388671875,1895.4371337890625,0.0,4300.0,0.8460642099380493,1.0,0.0,3.0,1.0,0.0
17740560,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8686168193817139,0.163326233625412,0.1469944417476654,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9517461657524108,0.2103162407875061,0.1993108689785003,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9977099895477296,0.2463450580835342,0.1717841476202011,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9058476090431212,0.184550255537033,0.1750175505876541,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.720211923122406,0.0910690501332283,0.4122136235237121,285.0569152832031,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1556091308594,285.050537109375,1.0,0.2488297522068023,1.0,1.0,0.0,1.0,-1.3265467882156372,1.3265453577041626,1.4801480574533343e-06,1.0102488994598389,0.9478744864463806,0.9478744864463806,0.0,27.28420639038086,31.0,37337.31640625,0.0,194.7001190185547,1.0,281.8403015136719,284.37506103515625,298.21112060546875,298.6298828125,293.1499938964844,293.1499938964844,281.54998779296875,30727.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526891231536865,3.5269131660461426,8.299987825921562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.5107421875,0.0,1362.35302734375,1895.4371337890625,0.0,4300.0,0.8739413022994995,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8638357520103455,0.1643170863389969,0.148112803697586,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9444342255592346,0.2107836753129959,0.1999843120574951,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9931264519691468,0.2466412335634231,0.172748401761055,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8993489146232605,0.1849618256092071,0.1756069958209991,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7140188217163086,0.0906987711787223,0.4110895097255707,284.86083984375,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1485290527344,284.871826171875,1.0,0.250315248966217,1.0,1.0,0.0,1.0,-1.3293914794921875,1.3293899297714231,1.4858437680231873e-06,1.0125781297683716,0.8041670322418213,0.8041670322418213,0.0,28.05968475341797,34.0,37770.703125,0.0,197.4183349609375,1.0,281.5587158203125,284.2082824707031,298.3031005859375,298.8109436035156,293.1499938964844,293.1499938964844,281.8500061035156,41154.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3949482440948486,3.394970893859864,7.690589427511441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.8623046875,0.0,1303.3641357421875,1895.4371337890625,0.0,4300.0,0.8519127368927002,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8638357520103455,0.1643170863389969,0.148112803697586,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9444342255592346,0.2107836753129959,0.1999843120574951,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9931264519691468,0.2466412335634231,0.172748401761055,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8993489146232605,0.1849618256092071,0.1756069958209991,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7140188217163086,0.0906987711787223,0.4110895097255707,284.86083984375,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1485290527344,284.871826171875,1.0,0.250315248966217,1.0,1.0,0.0,1.0,-1.3293914794921875,1.3293899297714231,1.4858437680231873e-06,1.0125781297683716,0.8041670322418213,0.8041670322418213,0.0,28.05968475341797,34.0,37770.703125,0.0,197.4183349609375,1.0,281.5587158203125,284.2082824707031,298.3031005859375,298.8109436035156,293.1499938964844,293.1499938964844,281.8500061035156,41154.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3949482440948486,3.394970893859864,7.690589427511441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.8623046875,0.0,1303.3641357421875,1895.4371337890625,0.0,4300.0,0.8519127368927002,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8542268872261047,0.1659353226423263,0.1493601500988006,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9303159713745116,0.211609736084938,0.2006334960460662,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9822720885276794,0.2474092841148376,0.1731352806091308,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8873772621154785,0.1857064515352249,0.1762010157108307,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7030065059661865,0.0904898419976234,0.4100183844566345,285.0585021972656,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14825439453125,285.05242919921875,1.0,0.2525246739387512,1.0,1.0,0.0,1.0,-1.3313815593719482,1.3313801288604736,1.4897710798322803e-06,1.014135718345642,0.9637145400047302,0.9637145400047302,0.0,29.460119247436523,37.0,37734.44921875,0.0,201.3152770996093,1.0,281.841064453125,284.3653564453125,298.27301025390625,298.7164001464844,293.1499938964844,293.1499938964844,281.54998779296875,30802.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579183578491211,3.5792059898376465,8.547935408387275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.09521484375,0.0,1417.667236328125,1895.4371337890625,0.0,4300.0,0.8857718110084534,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8542268872261047,0.1659353226423263,0.1493601500988006,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9303159713745116,0.211609736084938,0.2006334960460662,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9822720885276794,0.2474092841148376,0.1731352806091308,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8873772621154785,0.1857064515352249,0.1762010157108307,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7030065059661865,0.0904898419976234,0.4100183844566345,285.0585021972656,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14825439453125,285.05242919921875,1.0,0.2525246739387512,1.0,1.0,0.0,1.0,-1.3313815593719482,1.3313801288604736,1.4897710798322803e-06,1.014135718345642,0.9637145400047302,0.9637145400047302,0.0,29.460119247436523,37.0,37734.44921875,0.0,201.3152770996093,1.0,281.841064453125,284.3653564453125,298.27301025390625,298.7164001464844,293.1499938964844,293.1499938964844,281.54998779296875,30802.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579183578491211,3.5792059898376465,8.547935408387275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.09521484375,0.0,1417.667236328125,1895.4371337890625,0.0,4300.0,0.8857718110084534,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8445863723754883,0.1675494611263275,0.1509419083595276,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9154359102249146,0.2123639732599258,0.2014791667461395,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9693651795387268,0.247939184308052,0.1736575365066528,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8749713897705078,0.1864291876554489,0.176991730928421,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.6916286945343018,0.0904597863554954,0.4099616110324859,284.8555603027344,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1468505859375,284.865966796875,1.0,0.2554013133049011,1.0,1.0,0.0,1.0,-1.3358036279678345,1.33580219745636,1.498549067946442e-06,1.017626166343689,0.8155750036239624,0.8155750036239624,0.0,31.14620018005371,40.0,38246.63671875,0.0,206.71519470214844,1.0,281.5577392578125,284.1881103515625,298.3659973144531,298.9017944335937,293.1499938964844,293.1499938964844,281.8500061035156,40827.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462056398391724,3.4620795249938965,7.997634838829981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.09033203125,0.0,1368.2149658203125,1895.4371337890625,0.0,4300.0,0.8664039969444275,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8445863723754883,0.1675494611263275,0.1509419083595276,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9154359102249146,0.2123639732599258,0.2014791667461395,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9693651795387268,0.247939184308052,0.1736575365066528,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8749713897705078,0.1864291876554489,0.176991730928421,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.6916286945343018,0.0904597863554954,0.4099616110324859,284.8555603027344,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1468505859375,284.865966796875,1.0,0.2554013133049011,1.0,1.0,0.0,1.0,-1.3358036279678345,1.33580219745636,1.498549067946442e-06,1.017626166343689,0.8155750036239624,0.8155750036239624,0.0,31.14620018005371,40.0,38246.63671875,0.0,206.71519470214844,1.0,281.5577392578125,284.1881103515625,298.3659973144531,298.9017944335937,293.1499938964844,293.1499938964844,281.8500061035156,40827.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462056398391724,3.4620795249938965,7.997634838829981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.09033203125,0.0,1368.2149658203125,1895.4371337890625,0.0,4300.0,0.8664039969444275,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8377432227134705,0.1701902598142624,0.1530420929193496,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9043464660644532,0.2139992415904998,0.2027836591005325,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9579749703407288,0.2494698613882064,0.1745036244392395,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8654852509498596,0.1879959553480148,0.1782549023628235,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.683343768119812,0.09113809466362,0.4123276770114898,285.06915283203125,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.15625,285.06494140625,1.0,0.258886456489563,1.0,1.0,0.0,1.0,-1.345258355140686,1.345256805419922,1.517410169071809e-06,1.025065302848816,0.9866085648536682,0.9866085648536682,0.0,32.81748580932617,43.0,38350.03125,0.0,213.95001220703125,1.0,281.8416442871094,284.363525390625,298.33941650390625,298.8154602050781,293.1499938964844,293.1499938964844,281.54998779296875,30818.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639601469039917,3.639624357223511,8.838955523060577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.88525390625,0.0,1482.970947265625,1895.4371337890625,0.0,4300.0,0.8994526267051697,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8377432227134705,0.1701902598142624,0.1530420929193496,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9043464660644532,0.2139992415904998,0.2027836591005325,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9579749703407288,0.2494698613882064,0.1745036244392395,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8654852509498596,0.1879959553480148,0.1782549023628235,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.683343768119812,0.09113809466362,0.4123276770114898,285.06915283203125,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.15625,285.06494140625,1.0,0.258886456489563,1.0,1.0,0.0,1.0,-1.345258355140686,1.345256805419922,1.517410169071809e-06,1.025065302848816,0.9866085648536682,0.9866085648536682,0.0,32.81748580932617,43.0,38350.03125,0.0,213.95001220703125,1.0,281.8416442871094,284.363525390625,298.33941650390625,298.8154602050781,293.1499938964844,293.1499938964844,281.54998779296875,30818.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639601469039917,3.639624357223511,8.838955523060577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.88525390625,0.0,1482.970947265625,1895.4371337890625,0.0,4300.0,0.8994526267051697,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8355062007904053,0.1715312004089355,0.1543672829866409,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9004127979278564,0.2148667275905609,0.2037035077810287,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.953351616859436,0.2502274215221405,0.1751420944929123,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8619820475578308,0.1888387948274612,0.1791382431983947,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6804746985435486,0.0915976986289024,0.4145323038101196,284.92291259765625,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1614074707031,284.892578125,1.0,0.2608923614025116,1.0,1.0,0.0,1.0,-1.3524267673492432,1.352425217628479,1.5318659052354633e-06,1.0307605266571045,0.9099435210227966,0.9099435210227966,0.0,33.631683349609375,43.0,39311.4921875,0.0,218.4557342529297,1.0,281.5969543457031,284.1630859375,298.4158935546875,299.0541381835937,293.1499938964844,293.1499938964844,281.54998779296875,33538.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6878304481506334,3.687854528427124,9.074760782823432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.35302734375,0.0,1557.056640625,1895.4371337890625,0.0,4300.0,0.9102752208709716,1.0,0.0,3.0,1.0,0.0
17741160,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8318159580230713,0.1726414710283279,0.1554716080427169,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8949575424194336,0.2155510038137436,0.2044466882944107,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9467509984970092,0.2507087290287018,0.1755745261907577,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.857111394405365,0.1895273625850677,0.179875761270523,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6765638589859009,0.0920257717370987,0.4166425764560699,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8740539550781,1.0,0.2629975080490112,1.0,1.0,0.0,1.0,-1.3585829734802246,1.3585814237594604,1.5443458778463537e-06,1.0356440544128418,0.8484282493591309,0.8484282493591309,0.0,34.63297271728516,46.0,39235.6171875,0.0,223.058334350586,1.0,281.557373046875,284.1689147949219,298.44268798828125,299.0318298339844,293.1499938964844,293.1499938964844,281.8500061035156,39122.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581185817718506,3.581209659576416,8.55750158734736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8603515625,0.0,1480.87451171875,1895.4371337890625,0.0,4300.0,0.8913645148277283,1.0,0.0,3.0,1.0,0.0
17741220,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8261235356330872,0.1757643818855285,0.1580630838871002,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8858869075775146,0.2176841050386428,0.2062796950340271,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9352675080299376,0.2526343166828155,0.1767378747463226,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8491567373275757,0.1915834844112396,0.1816640943288803,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6705015897750854,0.0933336839079856,0.4221383333206177,285.0873718261719,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08612060546875,1.0,0.2675584256649017,1.0,1.0,0.0,1.0,-1.3740311861038208,1.374029517173767,1.5759006828375275e-06,1.047838568687439,1.0,1.0,0.0,36.61933135986328,49.0,39384.63671875,0.0,233.54872131347656,1.0,281.84246826171875,284.3616638183594,298.42626953125,298.9617614746094,293.1499938964844,293.1499938964844,281.54998779296875,31499.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73846435546875,3.7384884357452393,9.325664223069908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.39111328125,0.0,1599.3472900390625,1895.4371337890625,0.0,4300.0,0.9218257665634156,1.0,0.0,3.0,1.0,0.0
17741280,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8261235356330872,0.1757643818855285,0.1580630838871002,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8858869075775146,0.2176841050386428,0.2062796950340271,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9352675080299376,0.2526343166828155,0.1767378747463226,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8491567373275757,0.1915834844112396,0.1816640943288803,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6705015897750854,0.0933336839079856,0.4221383333206177,285.0873718261719,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08612060546875,1.0,0.2675584256649017,1.0,1.0,0.0,1.0,-1.3740311861038208,1.374029517173767,1.5759006828375275e-06,1.047838568687439,1.0,1.0,0.0,36.61933135986328,49.0,39384.63671875,0.0,233.54872131347656,1.0,281.84246826171875,284.3616638183594,298.42626953125,298.9617614746094,293.1499938964844,293.1499938964844,281.54998779296875,31499.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73846435546875,3.7384884357452393,9.325664223069908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.39111328125,0.0,1599.3472900390625,1895.4371337890625,0.0,4300.0,0.9218257665634156,1.0,0.0,3.0,1.0,0.0
17741340,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8208227157592773,0.1786012798547744,0.160876989364624,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8773971796035767,0.2196438014507293,0.2083633244037628,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9241198897361756,0.2542089223861694,0.1780654489994049,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8418160080909729,0.1934996545314788,0.1836866438388824,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6652380228042603,0.0947047248482704,0.4288335740566253,284.88580322265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8894348144531,1.0,0.2725751996040344,1.0,1.0,0.0,1.0,-1.3919705152511597,1.3919689655303955,1.6131341453728965e-06,1.062061429023743,0.8976120352745056,0.8976120352745056,0.0,38.77500534057617,52.0,40571.72265625,0.0,245.64454650878903,1.0,281.5562438964844,284.14892578125,298.5376892089844,299.2031555175781,293.1499938964844,293.1499938964844,281.25,37241.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73482608795166,3.734851121902466,9.307522077506292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.50732421875,0.0,1639.107421875,1895.4371337890625,0.0,4300.0,0.9243620038032532,1.0,0.0,3.0,1.0,0.0
17741400,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8208227157592773,0.1786012798547744,0.160876989364624,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8773971796035767,0.2196438014507293,0.2083633244037628,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9241198897361756,0.2542089223861694,0.1780654489994049,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8418160080909729,0.1934996545314788,0.1836866438388824,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6652380228042603,0.0947047248482704,0.4288335740566253,284.88580322265625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8894348144531,1.0,0.2725751996040344,1.0,1.0,0.0,1.0,-1.3919705152511597,1.3919689655303955,1.6131341453728965e-06,1.062061429023743,0.8976120352745056,0.8976120352745056,0.0,38.77500534057617,52.0,40571.72265625,0.0,245.64454650878903,1.0,281.5562438964844,284.14892578125,298.5376892089844,299.2031555175781,293.1499938964844,293.1499938964844,281.25,37241.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73482608795166,3.734851121902466,9.307522077506292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.50732421875,0.0,1639.107421875,1895.4371337890625,0.0,4300.0,0.9243620038032532,1.0,0.0,3.0,1.0,0.0
17741460,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8131426572799683,0.1811552941799163,0.163229614496231,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8668096661567688,0.2213659286499023,0.2100623697042465,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9104068279266356,0.2554342746734619,0.1789711713790893,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8326225280761719,0.1952076554298401,0.1853752583265304,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6585308909416199,0.0960531383752822,0.4352022111415863,284.8466796875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.870361328125,1.0,0.2777731716632843,1.0,1.0,0.0,1.0,-1.4075936079025269,1.4075919389724731,1.6459674725410878e-06,1.0743857622146606,0.790311336517334,0.790311336517334,0.0,41.36248397827149,55.0,41057.9296875,0.0,258.1122741699219,1.0,281.2581481933594,284.1554260253906,298.6014099121094,299.3019714355469,293.1499938964844,293.1499938964844,281.54998779296875,45136.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.370572805404663,3.370595932006836,7.580550231978123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.1181640625,0.0,1307.072509765625,1895.4371337890625,0.0,4300.0,0.852510392665863,1.0,0.0,3.0,1.0,0.0
17741520,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8131426572799683,0.1811552941799163,0.163229614496231,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8668096661567688,0.2213659286499023,0.2100623697042465,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9104068279266356,0.2554342746734619,0.1789711713790893,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8326225280761719,0.1952076554298401,0.1853752583265304,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6585308909416199,0.0960531383752822,0.4352022111415863,284.8466796875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.870361328125,1.0,0.2777731716632843,1.0,1.0,0.0,1.0,-1.4075936079025269,1.4075919389724731,1.6459674725410878e-06,1.0743857622146606,0.790311336517334,0.790311336517334,0.0,41.36248397827149,55.0,41057.9296875,0.0,258.1122741699219,1.0,281.2581481933594,284.1554260253906,298.6014099121094,299.3019714355469,293.1499938964844,293.1499938964844,281.54998779296875,45136.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.370572805404663,3.370595932006836,7.580550231978123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.1181640625,0.0,1307.072509765625,1895.4371337890625,0.0,4300.0,0.852510392665863,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8089054226875305,0.1848800033330917,0.1663544028997421,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8600032925605774,0.2240630090236663,0.2124236226081848,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9018750786781312,0.2578971683979034,0.1805071979761123,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8267610669136047,0.1977865546941757,0.1876530647277832,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.6548293232917786,0.097909927368164,0.4432509541511535,285.0668640136719,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.0636901855469,1.0,0.2832617461681366,1.0,1.0,0.0,1.0,-1.4284160137176514,1.428414225578308,1.6903929918044014e-06,1.0907987356185913,0.968824863433838,0.968824863433838,0.0,43.70843124389648,58.0,41621.94921875,0.0,272.4469299316406,1.0,281.5411682128906,284.30828857421875,298.5870056152344,299.2546081542969,293.1499938964844,293.1499938964844,281.25,30989.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5991785526275635,3.599201202392578,8.643708042654907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.69091796875,0.0,1440.3892822265625,1895.4371337890625,0.0,4300.0,0.8903951048851013,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8089054226875305,0.1848800033330917,0.1663544028997421,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8600032925605774,0.2240630090236663,0.2124236226081848,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9018750786781312,0.2578971683979034,0.1805071979761123,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8267610669136047,0.1977865546941757,0.1876530647277832,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.6548293232917786,0.097909927368164,0.4432509541511535,285.0668640136719,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.0636901855469,1.0,0.2832617461681366,1.0,1.0,0.0,1.0,-1.4284160137176514,1.428414225578308,1.6903929918044014e-06,1.0907987356185913,0.968824863433838,0.968824863433838,0.0,43.70843124389648,58.0,41621.94921875,0.0,272.4469299316406,1.0,281.5411682128906,284.30828857421875,298.5870056152344,299.2546081542969,293.1499938964844,293.1499938964844,281.25,30989.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5991785526275635,3.599201202392578,8.643708042654907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.69091796875,0.0,1440.3892822265625,1895.4371337890625,0.0,4300.0,0.8903951048851013,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8073731064796448,0.1866258978843689,0.1680886447429657,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8572717905044556,0.2253526598215103,0.2137797623872757,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8984520435333252,0.2589910924434662,0.1814088821411132,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8244150280952454,0.1990303695201873,0.1889533102512359,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6535460948944092,0.0988479927182197,0.4478036761283874,284.9269714355469,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144470214844,284.9011535644531,1.0,0.2861407399177551,1.0,1.0,0.0,1.0,-1.4402353763580322,1.4402337074279783,1.7159984508907655e-06,1.1001569032669067,0.8963872194290161,0.8963872194290161,0.0,44.87581253051758,58.0,42727.98828125,0.0,280.3489685058594,1.0,281.29791259765625,284.1175231933594,298.66827392578125,299.5082397460937,293.1499938964844,293.1499938964844,281.25,33752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64379358291626,3.643817186355591,8.859329341248667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.8837890625,0.0,1509.484375,1895.4371337890625,0.0,4300.0,0.9004652500152588,1.0,0.0,3.0,1.0,0.0
17741760,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8045548796653748,0.1881045550107956,0.1695454865694046,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8534762859344482,0.226435124874115,0.2149179726839065,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8937641382217407,0.2598046958446502,0.1820795089006424,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8210654258728027,0.2000911682844162,0.1900635808706283,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6514519453048706,0.0997065231204032,0.4519981741905212,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.8983154296875,1.0,0.2890321016311645,1.0,1.0,0.0,1.0,-1.450524926185608,1.4505232572555542,1.7384849115842371e-06,1.108293533325195,0.8517608642578125,0.8517608642578125,0.0,46.22994995117188,61.0,42787.71484375,0.0,288.1565856933594,1.0,281.2576904296875,284.13330078125,298.7010192871094,299.49951171875,293.1499938964844,293.1499938964844,281.54998779296875,38548.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.547760009765625,3.547783613204956,8.398500881412474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.4833984375,0.0,1440.9014892578125,1895.4371337890625,0.0,4300.0,0.8839324116706848,1.0,0.0,3.0,1.0,0.0
17741820,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.800559937953949,0.1919412612915039,0.172808364033699,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8475339412689209,0.2293192148208618,0.2174979448318481,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8862257599830627,0.2623476386070251,0.1837064623832702,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8157572150230408,0.2028533369302749,0.1925541162490844,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6485464572906494,0.1017867922782898,0.4611847698688507,285.1019897460937,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.10125732421875,1.0,0.294946551322937,1.0,1.0,0.0,1.0,-1.4735071659088137,1.4735053777694702,1.7893373751576291e-06,1.1264045238494873,1.0,1.0,0.0,48.83467483520508,49.0,43192.1953125,0.0,304.9057922363281,1.0,281.5424194335937,284.3106994628906,298.70037841796875,299.46258544921875,293.1499938964844,293.1499938964844,281.25,31328.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73005485534668,3.730078935623169,9.283756412514776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.205078125,0.0,1588.353271484375,1895.4371337890625,0.0,4300.0,0.9196226000785828,1.0,0.0,3.0,1.0,0.0
17741880,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.800559937953949,0.1919412612915039,0.172808364033699,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8475339412689209,0.2293192148208618,0.2174979448318481,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8862257599830627,0.2623476386070251,0.1837064623832702,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8157572150230408,0.2028533369302749,0.1925541162490844,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6485464572906494,0.1017867922782898,0.4611847698688507,285.1019897460937,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.10125732421875,1.0,0.294946551322937,1.0,1.0,0.0,1.0,-1.4735071659088137,1.4735053777694702,1.7893373751576291e-06,1.1264045238494873,1.0,1.0,0.0,48.83467483520508,49.0,43192.1953125,0.0,304.9057922363281,1.0,281.5424194335937,284.3106994628906,298.70037841796875,299.46258544921875,293.1499938964844,293.1499938964844,281.25,31328.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73005485534668,3.730078935623169,9.283756412514776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.205078125,0.0,1588.353271484375,1895.4371337890625,0.0,4300.0,0.9196226000785828,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8132221698760986,0.195364236831665,0.1760329157114029,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8586184978485107,0.2319374531507492,0.2200709730386734,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8975050449371338,0.264430284500122,0.1852863878011703,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8263223767280579,0.205389454960823,0.1950298249721527,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6590392589569092,0.103818342089653,0.4702579379081726,284.9052124023437,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9081726074219,1.0,0.2955804467201233,1.0,1.0,0.0,1.0,-1.4962315559387207,1.496229648590088,1.840634581640188e-06,1.1443812847137451,0.917804718017578,0.917804718017578,0.0,47.388092041015625,37.0,44643.3359375,0.0,311.6864929199219,1.0,281.2562255859375,284.0939025878906,298.8199157714844,299.7302551269531,293.1499938964844,293.1499938964844,280.95001220703125,36171.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756823301315308,3.756848335266113,9.417482829121582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.7265625,0.0,1656.611572265625,1895.4371337890625,0.0,4300.0,0.9287173748016356,1.0,0.0,3.0,1.0,0.0
