time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8132221698760986,0.195364236831665,0.1760329157114029,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8586184978485107,0.2319374531507492,0.2200709730386734,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8975050449371338,0.264430284500122,0.1852863878011703,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8263223767280579,0.205389454960823,0.1950298249721527,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6590392589569092,0.103818342089653,0.4702579379081726,284.9052124023437,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9081726074219,1.0,0.2955804467201233,1.0,1.0,0.0,1.0,-1.4962315559387207,1.496229648590088,1.840634581640188e-06,1.1443812847137451,0.917804718017578,0.917804718017578,0.0,47.388092041015625,37.0,44643.3359375,0.0,311.6864929199219,1.0,281.2562255859375,284.0939025878906,298.8199157714844,299.7302551269531,293.1499938964844,293.1499938964844,280.95001220703125,36171.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756823301315308,3.756848335266113,9.417482829121582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.7265625,0.0,1656.611572265625,1895.4371337890625,0.0,4300.0,0.9287173748016356,1.0,0.0,3.0,1.0,0.0
17742060,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8377012610435486,0.19844651222229,0.1786003857851028,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8847782015800476,0.2342802882194519,0.2220823466777801,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9263715744018556,0.266162633895874,0.1863392442464828,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8501256704330444,0.2076806277036667,0.1969954520463943,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.6817173957824707,0.1057692840695381,0.4780518412590027,284.8568725585937,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.8768920898437,1.0,0.2925544083118438,1.0,1.0,0.0,1.0,-1.5147093534469604,1.5147074460983276,1.8829761074812268e-06,1.1589374542236328,0.8134587407112122,0.8134587407112122,0.0,42.99424362182617,25.0,45331.6484375,0.0,309.0180358886719,1.0,280.95770263671875,284.0752868652344,298.8919677734375,299.8521728515625,293.1499938964844,293.1499938964844,281.25,43434.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4621341228485107,3.462157726287842,7.997994089237181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.31982421875,0.0,1386.7906494140625,1895.4371337890625,0.0,4300.0,0.8708015084266663,1.0,0.0,3.0,1.0,0.0
17742120,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8377012610435486,0.19844651222229,0.1786003857851028,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8847782015800476,0.2342802882194519,0.2220823466777801,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9263715744018556,0.266162633895874,0.1863392442464828,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8501256704330444,0.2076806277036667,0.1969954520463943,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.6817173957824707,0.1057692840695381,0.4780518412590027,284.8568725585937,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.8768920898437,1.0,0.2925544083118438,1.0,1.0,0.0,1.0,-1.5147093534469604,1.5147074460983276,1.8829761074812268e-06,1.1589374542236328,0.8134587407112122,0.8134587407112122,0.0,42.99424362182617,25.0,45331.6484375,0.0,309.0180358886719,1.0,280.95770263671875,284.0752868652344,298.8919677734375,299.8521728515625,293.1499938964844,293.1499938964844,281.25,43434.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4621341228485107,3.462157726287842,7.997994089237181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.31982421875,0.0,1386.7906494140625,1895.4371337890625,0.0,4300.0,0.8708015084266663,1.0,0.0,3.0,1.0,0.0
17742180,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.888511598110199,0.2027848213911056,0.1818952858448028,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.942388355731964,0.2376445233821869,0.2246829271316528,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9829558730125428,0.2691536545753479,0.1879620254039764,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9009785056114196,0.2108874768018722,0.1994767189025879,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7248682379722595,0.1082585304975509,0.4871086776256561,285.0718688964844,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.069091796875,1.0,0.2871041595935821,1.0,1.0,0.0,1.0,-1.5375828742980957,1.537580966949463,1.936228500198922e-06,1.1769312620162964,0.9927387833595276,0.9927387833595276,0.0,35.96267318725586,25.0,45920.1640625,0.0,301.4107666015625,1.0,281.2421264648437,284.2309265136719,298.8848571777344,299.81463623046875,293.1499938964844,293.1499938964844,280.95001220703125,31151.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675801515579224,3.675824880599976,9.015657269628718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.01171875,0.0,1525.5303955078125,1895.4371337890625,0.0,4300.0,0.9077372550964355,1.0,0.0,3.0,1.0,0.0
17742240,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.888511598110199,0.2027848213911056,0.1818952858448028,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.942388355731964,0.2376445233821869,0.2246829271316528,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9829558730125428,0.2691536545753479,0.1879620254039764,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9009785056114196,0.2108874768018722,0.1994767189025879,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7248682379722595,0.1082585304975509,0.4871086776256561,285.0718688964844,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.069091796875,1.0,0.2871041595935821,1.0,1.0,0.0,1.0,-1.5375828742980957,1.537580966949463,1.936228500198922e-06,1.1769312620162964,0.9927387833595276,0.9927387833595276,0.0,35.96267318725586,25.0,45920.1640625,0.0,301.4107666015625,1.0,281.2421264648437,284.2309265136719,298.8848571777344,299.81463623046875,293.1499938964844,293.1499938964844,280.95001220703125,31151.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675801515579224,3.675824880599976,9.015657269628718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.01171875,0.0,1525.5303955078125,1895.4371337890625,0.0,4300.0,0.9077372550964355,1.0,0.0,3.0,1.0,0.0
17742300,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9162391424179076,0.2048179060220718,0.1837648898363113,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.970632553100586,0.2392639368772506,0.2262110561132431,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9979403018951416,0.2706633806228637,0.184366688132286,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9296982884407043,0.2124407589435577,0.2009299844503402,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7447892427444458,0.109509028494358,0.4923967123031616,284.9278564453125,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.90338134765625,1.0,0.2854328453540802,1.0,1.0,0.0,1.0,-1.54706871509552,1.5470668077468872,1.9585920654208167e-06,1.184391736984253,0.918532371520996,0.918532371520996,0.0,33.33803939819336,25.0,47055.01171875,0.0,298.6280212402344,1.0,280.9961853027344,284.0364074707031,298.96630859375,300.0749816894531,293.1499938964844,293.1499938964844,280.95001220703125,33706.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7206454277038574,3.720669746398926,9.236977120963276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.17138671875,0.0,1595.698486328125,1895.4371337890625,0.0,4300.0,0.9178807735443116,1.0,0.0,3.0,1.0,0.0
17742360,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9331346154212952,0.2065205574035644,0.1853547692298889,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.983849287033081,0.2406378090381622,0.2275431156158447,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9957975745201112,0.2732461392879486,0.1758480072021484,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9458487629890442,0.2137732207775116,0.2022154778242111,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7565177083015442,0.1106482520699501,0.4974538385868072,284.8809814453125,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773742675781,284.88604736328125,1.0,0.2838660776615143,1.0,1.0,0.0,1.0,-1.546347975730896,1.5463459491729736,1.956994765350828e-06,1.183923602104187,0.8668110966682434,0.8668110966682434,0.0,32.0718994140625,28.0,46889.2578125,0.0,295.2718200683594,1.0,280.9575500488281,284.0361328125,298.9979248046875,300.05877685546875,293.1499938964844,293.1499938964844,281.25,38321.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6343374252319336,3.634361743927002,8.813406680019398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.6923828125,0.0,1533.10595703125,1895.4371337890625,0.0,4300.0,0.902771532535553,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9472275972366332,0.2107722908258438,0.1889040768146515,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.992907166481018,0.244501382112503,0.2306257039308548,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9943089485168456,0.2823967337608337,0.1712855249643325,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9578187465667723,0.2170480489730835,0.2050982862710952,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7671951651573181,0.1132537052035331,0.5085857510566711,285.071533203125,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3053894042969,285.0663757324219,1.0,0.2824767231941223,1.0,1.0,0.0,1.0,-1.5398606061935425,1.5398586988449097,1.942786639119732e-06,1.1798285245895386,1.0,1.0,0.0,31.3493881225586,48.0,46619.08203125,0.0,295.24346923828125,1.0,281.2428894042969,284.2005310058594,298.99005126953125,299.9853820800781,293.1499938964844,293.1499938964844,280.95001220703125,32136.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777547597885132,3.7775721549987793,9.521671131551556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.1845703125,0.0,1649.8360595703125,1895.4371337890625,0.0,4300.0,0.9309654235839844,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9472275972366332,0.2107722908258438,0.1889040768146515,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.992907166481018,0.244501382112503,0.2306257039308548,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9943089485168456,0.2823967337608337,0.1712855249643325,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9578187465667723,0.2170480489730835,0.2050982862710952,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7671951651573181,0.1132537052035331,0.5085857510566711,285.071533203125,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3053894042969,285.0663757324219,1.0,0.2824767231941223,1.0,1.0,0.0,1.0,-1.5398606061935425,1.5398586988449097,1.942786639119732e-06,1.1798285245895386,1.0,1.0,0.0,31.3493881225586,48.0,46619.08203125,0.0,295.24346923828125,1.0,281.2428894042969,284.2005310058594,298.99005126953125,299.9853820800781,293.1499938964844,293.1499938964844,280.95001220703125,32136.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777547597885132,3.7775721549987793,9.521671131551556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.1845703125,0.0,1649.8360595703125,1895.4371337890625,0.0,4300.0,0.9309654235839844,1.0,0.0,3.0,1.0,0.0
17742540,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8891507983207703,0.2164957523345947,0.1942526847124099,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9383153915405272,0.2510417103767395,0.2367454916238784,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9844287633895874,0.2884338498115539,0.2013605833053589,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8962588310241699,0.2233496159315109,0.2093577235937118,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7257188558578491,0.1155656054615974,0.5210793018341064,284.85272216796875,284.95001220703125,297.0843811035156,295.3154296875,297.0809936523437,297.35870361328125,284.82830810546875,1.0,0.2878358066082001,1.0,1.0,0.0,1.0,-1.5017998218536377,1.5017980337142944,1.843729251049808e-06,1.1396327018737793,0.8620436191558838,0.8620436191558838,0.0,37.765621185302734,66.0,46162.1875,0.0,315.4888916015625,1.0,280.9566650390625,283.9442749023437,299.08306884765625,300.15557861328125,293.1499938964844,293.1499938964844,281.25,39575.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684949159622192,3.684973955154419,9.060585739462111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.81298828125,0.0,1599.4085693359375,1895.4371337890625,0.0,4300.0,0.9157708883285522,1.0,0.0,3.0,1.0,0.0
17742600,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8891507983207703,0.2164957523345947,0.1942526847124099,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9383153915405272,0.2510417103767395,0.2367454916238784,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9844287633895874,0.2884338498115539,0.2013605833053589,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8962588310241699,0.2233496159315109,0.2093577235937118,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7257188558578491,0.1155656054615974,0.5210793018341064,284.85272216796875,284.95001220703125,297.0843811035156,295.3154296875,297.0809936523437,297.35870361328125,284.82830810546875,1.0,0.2878358066082001,1.0,1.0,0.0,1.0,-1.5017998218536377,1.5017980337142944,1.843729251049808e-06,1.1396327018737793,0.8620436191558838,0.8620436191558838,0.0,37.765621185302734,66.0,46162.1875,0.0,315.4888916015625,1.0,280.9566650390625,283.9442749023437,299.08306884765625,300.15557861328125,293.1499938964844,293.1499938964844,281.25,39575.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684949159622192,3.684973955154419,9.060585739462111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.81298828125,0.0,1599.4085693359375,1895.4371337890625,0.0,4300.0,0.9157708883285522,1.0,0.0,3.0,1.0,0.0
17742660,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.9234763979911804,0.2202365100383758,0.1975559741258621,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.9730247855186462,0.2538823783397674,0.2401211261749267,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.9990000128746032,0.2933940589427948,0.1955257058143615,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.9330249428749084,0.225813403725624,0.2136057317256927,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.751242995262146,0.1186365857720375,0.5329160094261169,285.2250671386719,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3573608398437,285.2322692871094,1.0,0.3038001358509063,1.0,1.0,0.0,1.0,-1.6422669887542725,1.6422648429870603,2.1924615793977864e-06,1.2594808340072632,1.0,1.0,0.0,37.072486877441406,84.0,49346.9140625,0.0,359.20947265625,1.0,281.24273681640625,284.3265686035156,299.0993347167969,300.21746826171875,293.1499938964844,293.1499938964844,280.95001220703125,32977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822896003723145,3.822921276092529,9.751653351486311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3271484375,0.0,1710.477294921875,1895.4371337890625,0.0,4300.0,0.9418816566467284,1.0,0.0,3.0,1.0,0.0
17742720,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.9234763979911804,0.2202365100383758,0.1975559741258621,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.9730247855186462,0.2538823783397674,0.2401211261749267,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.9990000128746032,0.2933940589427948,0.1955257058143615,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.9330249428749084,0.225813403725624,0.2136057317256927,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.751242995262146,0.1186365857720375,0.5329160094261169,285.2250671386719,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3573608398437,285.2322692871094,1.0,0.3038001358509063,1.0,1.0,0.0,1.0,-1.6422669887542725,1.6422648429870603,2.1924615793977864e-06,1.2594808340072632,1.0,1.0,0.0,37.072486877441406,84.0,49346.9140625,0.0,359.20947265625,1.0,281.24273681640625,284.3265686035156,299.0993347167969,300.21746826171875,293.1499938964844,293.1499938964844,280.95001220703125,32977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822896003723145,3.822921276092529,9.751653351486311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3271484375,0.0,1710.477294921875,1895.4371337890625,0.0,4300.0,0.9418816566467284,1.0,0.0,3.0,1.0,0.0
17742780,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.86136394739151,0.2241070568561554,0.2016107439994812,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9022297859191896,0.2578061521053314,0.243367314338684,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.948138415813446,0.2925813496112823,0.2049376517534256,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8673308491706848,0.2286125123500824,0.2167622447013855,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7069589495658875,0.1215102821588516,0.5482426285743713,285.052734375,284.95001220703125,297.2619323730469,295.39794921875,297.25897216796875,297.3353881835937,285.03326416015625,1.0,0.3216425776481628,1.0,1.0,0.0,1.0,-1.679298758506775,1.6792964935302734,2.2805168100603623e-06,1.282502293586731,1.0,1.0,0.0,48.03139114379883,102.0,51134.33984375,0.0,411.9801635742188,1.0,280.9565124511719,284.0830383300781,299.23931884765625,300.5581359863281,293.1499938964844,293.1499938964844,280.6499938964844,34158.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8928730487823486,3.89289927482605,1.011192352962098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6015625,0.0,1805.8372802734373,1895.4371337890625,0.0,4300.0,0.9585577845573424,1.0,0.0,3.0,1.0,0.0
17742840,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.86136394739151,0.2241070568561554,0.2016107439994812,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9022297859191896,0.2578061521053314,0.243367314338684,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.948138415813446,0.2925813496112823,0.2049376517534256,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8673308491706848,0.2286125123500824,0.2167622447013855,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7069589495658875,0.1215102821588516,0.5482426285743713,285.052734375,284.95001220703125,297.2619323730469,295.39794921875,297.25897216796875,297.3353881835937,285.03326416015625,1.0,0.3216425776481628,1.0,1.0,0.0,1.0,-1.679298758506775,1.6792964935302734,2.2805168100603623e-06,1.282502293586731,1.0,1.0,0.0,48.03139114379883,102.0,51134.33984375,0.0,411.9801635742188,1.0,280.9565124511719,284.0830383300781,299.23931884765625,300.5581359863281,293.1499938964844,293.1499938964844,280.6499938964844,34158.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8928730487823486,3.89289927482605,1.011192352962098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6015625,0.0,1805.8372802734373,1895.4371337890625,0.0,4300.0,0.9585577845573424,1.0,0.0,3.0,1.0,0.0
17742900,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8408029079437256,0.2257380932569503,0.2033434808254242,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8795211911201477,0.2588310241699219,0.245566576719284,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.918184220790863,0.2917309403419494,0.2049329876899719,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8458715677261353,0.2299179583787918,0.21822589635849,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6894911527633667,0.1228385865688324,0.5553233027458191,284.9589538574219,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3309020996094,284.9411315917969,1.0,0.3316223323345184,1.0,1.0,0.0,1.0,-1.7131879329681396,1.7131855487823486,2.377382088525337e-06,1.315237522125244,0.9899044036865234,0.9899044036865234,0.0,54.203495025634766,102.0,53209.125,0.0,444.865234375,1.0,280.6937866210937,283.9585266113281,299.3042907714844,300.79412841796875,293.1499938964844,293.1499938964844,280.6499938964844,34649.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.91569447517395,3.915720939636232,1.0230830866930771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.9384765625,0.0,1838.5045166015625,1895.4371337890625,0.0,4300.0,0.9639323949813844,1.0,0.0,3.0,1.0,0.0
17742960,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8168669939041138,0.2271894663572311,0.2049777656793594,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8520828485488892,0.2598109543323517,0.2468415200710296,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8857583999633789,0.2913375496864319,0.2047374248504638,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8213972449302673,0.2311190515756607,0.2196820676326751,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6683492660522461,0.1240386515855789,0.5623229146003723,284.9181213378906,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3252868652344,284.921630859375,1.0,0.3414803147315979,1.0,1.0,0.0,1.0,-1.7265993356704712,1.7265969514846802,2.413353286101483e-06,1.3257453441619873,0.954639196395874,0.954639196395874,0.0,62.1557502746582,105.0,53553.46875,0.0,476.2711791992188,1.0,280.6562805175781,283.9403381347656,299.3341979980469,300.7963256835937,293.1499938964844,293.1499938964844,280.3500061035156,36461.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8945775032043457,3.894603967666626,1.0120779734279497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.203125,0.0,1826.360107421875,1895.4371337890625,0.0,4300.0,0.9602028131484984,1.0,0.0,3.0,1.0,0.0
17743020,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7879199981689453,0.2301372289657592,0.2080118954181671,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8226220011711121,0.2621039450168609,0.2493401914834976,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8510197401046753,0.2918910682201385,0.2051506638526916,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7920912504196167,0.2336130440235138,0.2224439978599548,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6461510062217712,0.1263625770807266,0.5749757289886475,284.87353515625,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3180847167969,284.8880310058594,1.0,0.3562812507152557,1.0,1.0,0.0,1.0,-1.752246975898743,1.752244472503662,2.482991021679481e-06,1.345780372619629,0.8615911602973938,0.8615911602973938,0.0,74.33525848388672,93.0,54593.11328125,0.0,528.6089477539062,1.0,280.3565979003906,283.9012756347656,299.4032592773437,300.9346923828125,293.1499938964844,293.1499938964844,280.6499938964844,41499.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6722240447998047,3.6722493171691895,8.998117095870839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.27734375,0.0,1599.435302734375,1895.4371337890625,0.0,4300.0,0.9153618216514589,1.0,0.0,3.0,1.0,0.0
17743080,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7879199981689453,0.2301372289657592,0.2080118954181671,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8226220011711121,0.2621039450168609,0.2493401914834976,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8510197401046753,0.2918910682201385,0.2051506638526916,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7920912504196167,0.2336130440235138,0.2224439978599548,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6461510062217712,0.1263625770807266,0.5749757289886475,284.87353515625,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3180847167969,284.8880310058594,1.0,0.3562812507152557,1.0,1.0,0.0,1.0,-1.752246975898743,1.752244472503662,2.482991021679481e-06,1.345780372619629,0.8615911602973938,0.8615911602973938,0.0,74.33525848388672,93.0,54593.11328125,0.0,528.6089477539062,1.0,280.3565979003906,283.9012756347656,299.4032592773437,300.9346923828125,293.1499938964844,293.1499938964844,280.6499938964844,41499.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6722240447998047,3.6722493171691895,8.998117095870839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.27734375,0.0,1599.435302734375,1895.4371337890625,0.0,4300.0,0.9153618216514589,1.0,0.0,3.0,1.0,0.0
17743140,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7845081090927124,0.2345248609781265,0.2117111682891845,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8181604743003845,0.2657883763313293,0.2525877654552459,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8449597954750061,0.2946511209011078,0.2068000435829162,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.787783682346344,0.2372071593999862,0.2256707996129989,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.6443870663642883,0.1292352080345153,0.587713360786438,285.0941772460937,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3284912109375,285.0957946777344,1.0,0.363102912902832,1.0,1.0,0.0,1.0,-1.781733155250549,1.7817305326461792,2.564344640632044e-06,1.3686603307724,1.0,1.0,0.0,78.3409194946289,81.0,55113.73828125,0.0,560.2636108398438,1.0,280.6433410644531,284.08453369140625,299.39892578125,300.89898681640625,293.1499938964844,293.1499938964844,280.3500061035156,32961.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826245069503784,3.826270341873169,9.768747304406131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4228515625,0.0,1714.3994140625,1895.4371337890625,0.0,4300.0,0.94246244430542,1.0,0.0,3.0,1.0,0.0
17743200,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7845081090927124,0.2345248609781265,0.2117111682891845,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8181604743003845,0.2657883763313293,0.2525877654552459,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8449597954750061,0.2946511209011078,0.2068000435829162,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.787783682346344,0.2372071593999862,0.2256707996129989,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.6443870663642883,0.1292352080345153,0.587713360786438,285.0941772460937,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3284912109375,285.0957946777344,1.0,0.363102912902832,1.0,1.0,0.0,1.0,-1.781733155250549,1.7817305326461792,2.564344640632044e-06,1.3686603307724,1.0,1.0,0.0,78.3409194946289,81.0,55113.73828125,0.0,560.2636108398438,1.0,280.6433410644531,284.08453369140625,299.39892578125,300.89898681640625,293.1499938964844,293.1499938964844,280.3500061035156,32961.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826245069503784,3.826270341873169,9.768747304406131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4228515625,0.0,1714.3994140625,1895.4371337890625,0.0,4300.0,0.94246244430542,1.0,0.0,3.0,1.0,0.0
17743260,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.7928631901741028,0.2380306273698806,0.2152236700057983,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8252197504043579,0.2690591514110565,0.2559036612510681,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8512118458747864,0.2968716323375702,0.2085747420787811,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.795536458492279,0.2403777092695236,0.2288741767406463,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.651923656463623,0.1319066435098648,0.6000993251800537,284.7621459960937,284.95001220703125,297.5997314453125,295.55181884765625,297.519775390625,297.3324279785156,284.7486267089844,1.0,0.3648484349250793,0.8946692943572998,0.8946692943572998,0.4000000059604645,1.0,-1.8107860088348389,1.254095196723938,0.5566908717155457,0.8365954756736755,0.8055683970451355,0.8055683970451355,0.0,77.169677734375,69.0,50840.5703125,0.0,575.4540405273438,1.0,280.3562927246094,283.6478881835937,299.4743957519531,300.953125,293.1499938964844,293.1499938964844,280.6499938964844,43202.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701624870300293,3.701650619506836,9.142775638792956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.22265625,0.0,1646.0167236328125,1895.4371337890625,0.0,4300.0,0.9178520441055298,1.0,0.0,3.0,1.0,0.0
17743320,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.7928631901741028,0.2380306273698806,0.2152236700057983,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8252197504043579,0.2690591514110565,0.2559036612510681,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8512118458747864,0.2968716323375702,0.2085747420787811,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.795536458492279,0.2403777092695236,0.2288741767406463,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.651923656463623,0.1319066435098648,0.6000993251800537,284.7621459960937,284.95001220703125,297.5997314453125,295.55181884765625,297.519775390625,297.3324279785156,284.7486267089844,1.0,0.3648484349250793,0.8946692943572998,0.8946692943572998,0.4000000059604645,1.0,-1.8107860088348389,1.254095196723938,0.5566908717155457,0.8365954756736755,0.8055683970451355,0.8055683970451355,0.0,77.169677734375,69.0,50840.5703125,0.0,575.4540405273438,1.0,280.3562927246094,283.6478881835937,299.4743957519531,300.953125,293.1499938964844,293.1499938964844,280.6499938964844,43202.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701624870300293,3.701650619506836,9.142775638792956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.22265625,0.0,1646.0167236328125,1895.4371337890625,0.0,4300.0,0.9178520441055298,1.0,0.0,3.0,1.0,0.0
17743380,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8092109560966492,0.2413794994354248,0.2178236246109008,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8403143882751465,0.2722793817520141,0.2585585117340088,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8663553595542908,0.2991161942481994,0.2098095118999481,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8115854263305664,0.2434709221124649,0.2314353287220001,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6665549278259277,0.1345375925302505,0.6105148196220398,284.85009765625,284.95001220703125,297.6780700683594,295.58709716796875,297.48895263671875,297.3340759277344,284.856689453125,1.0,0.362957090139389,0.7893385887145996,0.7893385887145996,0.800000011920929,1.0,-1.8341543674469,0.8257784843444824,1.008375883102417,0.4039104580879211,0.7755304574966431,0.7755304574966431,0.0,72.54644012451172,57.0,43727.69140625,0.0,576.7562255859375,1.0,280.6410522460937,283.7561340332031,299.29010009765625,300.2215576171875,293.1499938964844,293.1499938964844,280.95001220703125,43839.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3395330905914307,3.339555501937866,7.441573757205333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.74609375,0.0,1268.0797119140625,1895.4371337890625,0.0,4300.0,0.8422711491584778,1.0,0.0,3.0,1.0,0.0
17743440,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8092109560966492,0.2413794994354248,0.2178236246109008,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8403143882751465,0.2722793817520141,0.2585585117340088,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8663553595542908,0.2991161942481994,0.2098095118999481,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8115854263305664,0.2434709221124649,0.2314353287220001,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6665549278259277,0.1345375925302505,0.6105148196220398,284.85009765625,284.95001220703125,297.6780700683594,295.58709716796875,297.48895263671875,297.3340759277344,284.856689453125,1.0,0.362957090139389,0.7893385887145996,0.7893385887145996,0.800000011920929,1.0,-1.8341543674469,0.8257784843444824,1.008375883102417,0.4039104580879211,0.7755304574966431,0.7755304574966431,0.0,72.54644012451172,57.0,43727.69140625,0.0,576.7562255859375,1.0,280.6410522460937,283.7561340332031,299.29010009765625,300.2215576171875,293.1499938964844,293.1499938964844,280.95001220703125,43839.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3395330905914307,3.339555501937866,7.441573757205333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.74609375,0.0,1268.0797119140625,1895.4371337890625,0.0,4300.0,0.8422711491584778,1.0,0.0,3.0,1.0,0.0
17743500,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.821587085723877,0.2435658127069473,0.2194396704435348,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8528235554695129,0.2743188440799713,0.260154128074646,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.879375696182251,0.300761342048645,0.210686594247818,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8236501812934875,0.2454009503126144,0.2329465895891189,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6782670021057129,0.1360906958580017,0.6162940263748169,285.0222473144531,284.95001220703125,297.71600341796875,295.6041564941406,297.5019836425781,297.33868408203125,285.0335693359375,1.0,0.36118945479393,0.7366731762886047,0.7366731762886047,1.0,1.0,-1.8478151559829712,0.8005195260047913,1.0472956895828247,0.3756986260414123,0.8834226727485657,0.8834226727485657,0.0,68.97042083740234,57.0,43029.04296875,0.0,575.0806274414062,1.0,280.889404296875,283.9320068359375,299.2122802734375,299.960693359375,293.1499938964844,293.1499938964844,280.95001220703125,35091.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.372690439224243,3.372711658477783,7.590078325847571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.455078125,0.0,1239.6964111328125,1895.4371337890625,0.0,4300.0,0.8466131687164307,1.0,0.0,3.0,1.0,0.0
17743560,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8373377919197083,0.2459573149681091,0.2213669568300247,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8697167038917542,0.2765635550022125,0.2620289921760559,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8968711495399475,0.3026230335235595,0.2118089497089386,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.839134931564331,0.2475187331438064,0.2347072958946228,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6935782432556152,0.1377777606248855,0.6227834820747375,285.02593994140625,284.95001220703125,297.7530822753906,295.6208190917969,297.5220947265625,297.3456726074219,285.0253295898437,1.0,0.3590827882289886,0.7470515370368958,0.7470515370368958,1.0,1.0,-1.863633394241333,0.8088921308517456,1.0547412633895874,0.3806267082691192,0.9128648042678832,0.9128648042678832,0.0,64.72197723388672,45.0,43411.0,0.0,572.7384033203125,1.0,280.9394226074219,283.9103088378906,299.2072448730469,300.0078430175781,293.1499938964844,293.1499938964844,280.6499938964844,32279.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492659091949463,3.492680788040161,8.139649025906692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.75390625,0.0,1338.4244384765625,1895.4371337890625,0.0,4300.0,0.867341935634613,1.0,0.0,3.0,1.0,0.0
17743620,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8795274496078491,0.2498385906219482,0.2247014939785003,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.915729522705078,0.2804901897907257,0.2654890418052673,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9466180801391602,0.3055711686611175,0.2137201875448227,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8812346458435059,0.2512542605400085,0.2379732877016067,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7303809523582458,0.1409215331077575,0.6353219151496887,284.9160461425781,284.95001220703125,297.82440185546875,295.6528625488281,297.55816650390625,297.35211181640625,284.9242553710937,1.0,0.3539461195468902,0.7678081393241882,0.7678081393241882,1.0,1.0,-1.893068194389344,0.8271438479423523,1.0659242868423462,0.3925371170043945,0.8299800753593445,0.8299800753593445,0.0,55.48870849609375,33.0,44537.078125,0.0,563.9107055664062,1.0,280.65869140625,283.7944641113281,299.29010009765625,300.2040710449219,293.1499938964844,293.1499938964844,280.95001220703125,38777.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3894591331481934,3.3894810676574707,7.665740326956438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.24951171875,0.0,1281.4588623046875,1895.4371337890625,0.0,4300.0,0.8502705693244934,1.0,0.0,3.0,1.0,0.0
17743680,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8795274496078491,0.2498385906219482,0.2247014939785003,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.915729522705078,0.2804901897907257,0.2654890418052673,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9466180801391602,0.3055711686611175,0.2137201875448227,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8812346458435059,0.2512542605400085,0.2379732877016067,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7303809523582458,0.1409215331077575,0.6353219151496887,284.9160461425781,284.95001220703125,297.82440185546875,295.6528625488281,297.55816650390625,297.35211181640625,284.9242553710937,1.0,0.3539461195468902,0.7678081393241882,0.7678081393241882,1.0,1.0,-1.893068194389344,0.8271438479423523,1.0659242868423462,0.3925371170043945,0.8299800753593445,0.8299800753593445,0.0,55.48870849609375,33.0,44537.078125,0.0,563.9107055664062,1.0,280.65869140625,283.7944641113281,299.29010009765625,300.2040710449219,293.1499938964844,293.1499938964844,280.95001220703125,38777.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3894591331481934,3.3894810676574707,7.665740326956438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.24951171875,0.0,1281.4588623046875,1895.4371337890625,0.0,4300.0,0.8502705693244934,1.0,0.0,3.0,1.0,0.0
17743740,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9487773776054382,0.2543818354606628,0.2281647473573684,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.984897255897522,0.2850018739700317,0.2691358029842376,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.3094236254692077,0.2108831703662872,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9504368901252748,0.2555181980133056,0.2414083331823349,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7825583815574646,0.1444082558155059,0.6484946012496948,285.0682067871094,284.95001220703125,297.8915405273437,295.68310546875,297.595458984375,297.3636779785156,285.0635070800781,1.0,0.3477581143379211,0.7885647416114807,0.7885647416114807,1.0,1.0,-1.917025685310364,0.842103898525238,1.0749218463897705,0.4027441442012787,0.982254922389984,0.982254922389984,0.0,45.87761688232422,51.0,44865.16796875,0.0,549.932373046875,1.0,280.9415588378906,283.9135131835937,299.281982421875,300.160888671875,293.1499938964844,293.1499938964844,280.6499938964844,30482.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6156325340271,3.615655183792114,8.722919915271632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.57568359375,0.0,1454.37255859375,1895.4371337890625,0.0,4300.0,0.8935452103614807,1.0,0.0,3.0,1.0,0.0
17743800,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9487773776054382,0.2543818354606628,0.2281647473573684,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.984897255897522,0.2850018739700317,0.2691358029842376,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.3094236254692077,0.2108831703662872,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9504368901252748,0.2555181980133056,0.2414083331823349,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7825583815574646,0.1444082558155059,0.6484946012496948,285.0682067871094,284.95001220703125,297.8915405273437,295.68310546875,297.595458984375,297.3636779785156,285.0635070800781,1.0,0.3477581143379211,0.7885647416114807,0.7885647416114807,1.0,1.0,-1.917025685310364,0.842103898525238,1.0749218463897705,0.4027441442012787,0.982254922389984,0.982254922389984,0.0,45.87761688232422,51.0,44865.16796875,0.0,549.932373046875,1.0,280.9415588378906,283.9135131835937,299.281982421875,300.160888671875,293.1499938964844,293.1499938964844,280.6499938964844,30482.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6156325340271,3.615655183792114,8.722919915271632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.57568359375,0.0,1454.37255859375,1895.4371337890625,0.0,4300.0,0.8935452103614807,1.0,0.0,3.0,1.0,0.0
17743860,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9654784202575684,0.2579431533813476,0.2316132932901382,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9974687099456788,0.2889009118080139,0.2729765474796295,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.3159767091274261,0.2037495821714401,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9670092463493348,0.2592349946498871,0.2450573444366455,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7979002594947815,0.1476316004991531,0.6631825566291809,284.8945007324219,284.95001220703125,297.9541320800781,295.7113952636719,297.62811279296875,297.3722229003906,284.9014892578125,1.0,0.3509688377380371,0.7878621816635132,0.7878621816635132,1.0,1.0,-1.9403436183929443,0.8533065319061279,1.0870370864868164,0.408333957195282,0.8597623109817505,0.8597623109817505,0.0,44.98614883422852,71.0,45887.375,0.0,563.2726440429688,1.0,280.6580810546875,283.73779296875,299.3760986328125,300.3758850097656,293.1499938964844,293.1499938964844,280.95001220703125,38206.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5553500652313232,3.5553736686706543,8.434474807472725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.08154296875,0.0,1446.4730224609375,1895.4371337890625,0.0,4300.0,0.8858076930046082,1.0,0.0,3.0,1.0,0.0
