time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743920,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9654784202575684,0.2579431533813476,0.2316132932901382,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9974687099456788,0.2889009118080139,0.2729765474796295,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.3159767091274261,0.2037495821714401,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9670092463493348,0.2592349946498871,0.2450573444366455,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7979002594947815,0.1476316004991531,0.6631825566291809,284.8945007324219,284.95001220703125,297.9541320800781,295.7113952636719,297.62811279296875,297.3722229003906,284.9014892578125,1.0,0.3509688377380371,0.7878621816635132,0.7878621816635132,1.0,1.0,-1.9403436183929443,0.8533065319061279,1.0870370864868164,0.408333957195282,0.8597623109817505,0.8597623109817505,0.0,44.98614883422852,71.0,45887.375,0.0,563.2726440429688,1.0,280.6580810546875,283.73779296875,299.3760986328125,300.3758850097656,293.1499938964844,293.1499938964844,280.95001220703125,38206.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5553500652313232,3.5553736686706543,8.434474807472725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.08154296875,0.0,1446.4730224609375,1895.4371337890625,0.0,4300.0,0.8858076930046082,1.0,0.0,3.0,1.0,0.0
17743980,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9492557048797609,0.2622691094875335,0.2352935224771499,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.984830915927887,0.2934368252754211,0.2771010398864746,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9990000128746032,0.321052223443985,0.2171761095523834,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9509463906288148,0.2635218799114227,0.2489750981330871,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7870017290115356,0.1511862874031067,0.6789883971214294,285.08819580078125,284.95001220703125,298.0116882324219,295.73760986328125,297.6597900390625,297.38232421875,285.0893249511719,1.0,0.361875832080841,0.7871595621109009,0.7871595621109009,1.0,1.0,-1.989506483078003,0.8766500353813171,1.1128565073013306,0.4207700788974762,1.0,1.0,0.0,48.96247863769531,91.0,46386.734375,0.0,612.8698120117188,1.0,280.9425354003906,283.9062194824219,299.36456298828125,300.3275756835937,293.1499938964844,293.1499938964844,280.6499938964844,31499.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739912986755371,3.739937067031861,9.332892432212248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.0634765625,0.0,1601.0196533203125,1895.4371337890625,0.0,4300.0,0.9220030903816224,1.0,0.0,3.0,1.0,0.0
17744040,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9492557048797609,0.2622691094875335,0.2352935224771499,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.984830915927887,0.2934368252754211,0.2771010398864746,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9990000128746032,0.321052223443985,0.2171761095523834,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9509463906288148,0.2635218799114227,0.2489750981330871,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7870017290115356,0.1511862874031067,0.6789883971214294,285.08819580078125,284.95001220703125,298.0116882324219,295.73760986328125,297.6597900390625,297.38232421875,285.0893249511719,1.0,0.361875832080841,0.7871595621109009,0.7871595621109009,1.0,1.0,-1.989506483078003,0.8766500353813171,1.1128565073013306,0.4207700788974762,1.0,1.0,0.0,48.96247863769531,91.0,46386.734375,0.0,612.8698120117188,1.0,280.9425354003906,283.9062194824219,299.36456298828125,300.3275756835937,293.1499938964844,293.1499938964844,280.6499938964844,31499.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739912986755371,3.739937067031861,9.332892432212248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.0634765625,0.0,1601.0196533203125,1895.4371337890625,0.0,4300.0,0.9220030903816224,1.0,0.0,3.0,1.0,0.0
17744100,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9278327822685242,0.2642464637756347,0.2373743057250976,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9667253494262696,0.2956216335296631,0.279420256614685,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.991929829120636,0.3215080797672272,0.2250431776046753,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9295783042907716,0.2655921578407287,0.2511752247810364,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7722273468971252,0.152923122048378,0.6877378225326538,284.9647216796875,284.95001220703125,298.0384521484375,295.7499389648437,297.67303466796875,297.38427734375,284.949951171875,1.0,0.3694808483123779,0.7868083119392395,0.7868083119392395,1.0,1.0,-2.0170509815216064,0.8896710276603699,1.1273798942565918,0.4280698597431183,0.968990921974182,0.968990921974182,0.0,53.06315612792969,91.0,47955.76953125,0.0,648.2034301757812,1.0,280.6947631835937,283.7357482910156,299.4382629394531,300.5960388183594,293.1499938964844,293.1499938964844,280.6499938964844,32943.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7915151119232178,3.791539907455444,9.592214382792008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.640625,0.0,1672.62548828125,1895.4371337890625,0.0,4300.0,0.9342788457870485,1.0,0.0,3.0,1.0,0.0
17744160,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8967403769493103,0.2658100128173828,0.2391377538442611,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9347580075263976,0.2975056171417236,0.2815360724925995,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9628335237503052,0.3216560781002044,0.2253360599279403,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8984207510948181,0.2673863768577575,0.2531991600990295,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7502333521842957,0.1544696539640426,0.6961157321929932,284.9249572753906,284.95001220703125,298.06378173828125,295.7616882324219,297.6837463378906,297.38299560546875,284.9271850585937,1.0,0.3776789903640747,0.7862682938575745,0.7862682938575745,1.0,1.0,-2.0349082946777344,0.8981242179870605,1.1367839574813845,0.4325273633003235,0.9370057582855223,0.9370057582855223,0.0,59.37391662597656,111.0,48316.6796875,0.0,684.0682373046875,1.0,280.6565246582031,283.7106628417969,299.4701843261719,300.61053466796875,293.1499938964844,293.1499938964844,280.3500061035156,35472.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779646635055542,3.779671669006348,9.53225537614344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.580078125,0.0,1678.1614990234375,1895.4371337890625,0.0,4300.0,0.9336427450180054,1.0,0.0,3.0,1.0,0.0
17744220,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8469976782798767,0.268625944852829,0.2422491759061813,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8791077733039856,0.3010422885417938,0.2854725122451782,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9008023738861084,0.3229196965694427,0.2264024913311004,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8489938974380493,0.2707579731941223,0.2569799721240997,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7132691144943237,0.1573502570390701,0.7119463086128235,284.8769836425781,284.95001220703125,298.11004638671875,295.7834167480469,297.7029113769531,297.3798217773437,284.8867492675781,1.0,0.3955610394477844,0.7851882576942444,0.7851882576942444,1.0,1.0,-2.0682051181793213,0.9138599634170532,1.154345154762268,0.4408950805664062,0.8442658185958862,0.8442658185958862,0.0,74.57978057861328,114.0,49296.23046875,0.0,764.8892822265625,1.0,280.3573913574219,283.656494140625,299.5312194824219,300.7442626953125,293.1499938964844,293.1499938964844,280.6499938964844,41086.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564289093017578,3.5643131732940674,8.47694025196688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.1806640625,0.0,1477.0531005859375,1895.4371337890625,0.0,4300.0,0.8911303281784058,1.0,0.0,3.0,1.0,0.0
17744280,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8469976782798767,0.268625944852829,0.2422491759061813,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8791077733039856,0.3010422885417938,0.2854725122451782,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9008023738861084,0.3229196965694427,0.2264024913311004,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8489938974380493,0.2707579731941223,0.2569799721240997,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7132691144943237,0.1573502570390701,0.7119463086128235,284.8769836425781,284.95001220703125,298.11004638671875,295.7834167480469,297.7029113769531,297.3798217773437,284.8867492675781,1.0,0.3955610394477844,0.7851882576942444,0.7851882576942444,1.0,1.0,-2.0682051181793213,0.9138599634170532,1.154345154762268,0.4408950805664062,0.8442658185958862,0.8442658185958862,0.0,74.57978057861328,114.0,49296.23046875,0.0,764.8892822265625,1.0,280.3573913574219,283.656494140625,299.5312194824219,300.7442626953125,293.1499938964844,293.1499938964844,280.6499938964844,41086.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564289093017578,3.5643131732940674,8.47694025196688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.1806640625,0.0,1477.0531005859375,1895.4371337890625,0.0,4300.0,0.8911303281784058,1.0,0.0,3.0,1.0,0.0
17744340,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8254164457321167,0.2725639045238495,0.2458721399307251,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8553934097290039,0.3055409789085388,0.2898406684398651,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8742731213569641,0.3261438012123108,0.2286082208156585,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8276219964027405,0.2750262916088104,0.2611488699913025,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.694898247718811,0.1607171297073364,0.7282046675682068,285.05865478515625,284.95001220703125,298.1499938964844,295.8027648925781,297.7248840332031,297.3865051269531,285.05731201171875,1.0,0.4092219173908233,0.7841082215309143,0.7841082215309143,1.0,1.0,-2.10498046875,0.9312782287597656,1.1737022399902344,0.4501278698444366,1.0,1.0,0.0,85.56835174560547,117.0,49592.44921875,0.0,836.2614135742188,1.0,280.642822265625,283.8114318847656,299.50885009765625,300.678466796875,293.1499938964844,293.1499938964844,280.3500061035156,31850.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7430596351623535,3.7430837154388414,9.348604521619565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8310546875,0.0,1607.34912109375,1895.4371337890625,0.0,4300.0,0.9232802391052246,1.0,0.0,3.0,1.0,0.0
17744400,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8254164457321167,0.2725639045238495,0.2458721399307251,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8553934097290039,0.3055409789085388,0.2898406684398651,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8742731213569641,0.3261438012123108,0.2286082208156585,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8276219964027405,0.2750262916088104,0.2611488699913025,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.694898247718811,0.1607171297073364,0.7282046675682068,285.05865478515625,284.95001220703125,298.1499938964844,295.8027648925781,297.7248840332031,297.3865051269531,285.05731201171875,1.0,0.4092219173908233,0.7841082215309143,0.7841082215309143,1.0,1.0,-2.10498046875,0.9312782287597656,1.1737022399902344,0.4501278698444366,1.0,1.0,0.0,85.56835174560547,117.0,49592.44921875,0.0,836.2614135742188,1.0,280.642822265625,283.8114318847656,299.50885009765625,300.678466796875,293.1499938964844,293.1499938964844,280.3500061035156,31850.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7430596351623535,3.7430837154388414,9.348604521619565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8310546875,0.0,1607.34912109375,1895.4371337890625,0.0,4300.0,0.9232802391052246,1.0,0.0,3.0,1.0,0.0
17744460,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8124020099639893,0.2752228379249573,0.2489669471979141,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8420342803001404,0.3091505467891693,0.2938910126686096,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.858827531337738,0.3285701274871826,0.2307787239551544,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8152443170547485,0.2784912884235382,0.2650392055511474,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6844547390937805,0.1634773761034011,0.7432013750076294,284.9069519042969,284.95001220703125,298.17987060546875,295.81842041015625,297.7376708984375,297.3847961425781,284.9108581542969,1.0,0.4203708469867706,0.7828702926635742,0.7828702926635742,1.0,1.0,-2.1388609409332275,0.9472589492797852,1.1916019916534424,0.4587223827838897,0.898958146572113,0.898958146572113,0.0,94.0927505493164,105.0,51020.73046875,0.0,898.2681274414062,1.0,280.3572692871094,283.6413269042969,299.5952453613281,300.9120788574219,293.1499938964844,293.1499938964844,280.6499938964844,37327.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7102651596069336,3.7102901935577393,9.185508815789944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.9423828125,0.0,1611.35400390625,1895.4371337890625,0.0,4300.0,0.9196521639823914,1.0,0.0,3.0,1.0,0.0
17744520,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8124020099639893,0.2752228379249573,0.2489669471979141,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8420342803001404,0.3091505467891693,0.2938910126686096,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.858827531337738,0.3285701274871826,0.2307787239551544,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8152443170547485,0.2784912884235382,0.2650392055511474,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6844547390937805,0.1634773761034011,0.7432013750076294,284.9069519042969,284.95001220703125,298.17987060546875,295.81842041015625,297.7376708984375,297.3847961425781,284.9108581542969,1.0,0.4203708469867706,0.7828702926635742,0.7828702926635742,1.0,1.0,-2.1388609409332275,0.9472589492797852,1.1916019916534424,0.4587223827838897,0.898958146572113,0.898958146572113,0.0,94.0927505493164,105.0,51020.73046875,0.0,898.2681274414062,1.0,280.3572692871094,283.6413269042969,299.5952453613281,300.9120788574219,293.1499938964844,293.1499938964844,280.6499938964844,37327.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7102651596069336,3.7102901935577393,9.185508815789944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.9423828125,0.0,1611.35400390625,1895.4371337890625,0.0,4300.0,0.9196521639823914,1.0,0.0,3.0,1.0,0.0
17744580,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8131048679351807,0.2782047390937805,0.2514497935771942,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8431621789932251,0.3128797113895416,0.2972826063632965,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8589960336685181,0.331388384103775,0.2325961887836456,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8165080547332764,0.2820246815681457,0.268270343542099,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.686407208442688,0.1660200506448745,0.75461745262146,285.0844116210937,284.95001220703125,298.1967163085937,295.8294677734375,297.74493408203125,297.3835754394531,285.0850830078125,1.0,0.4245651066303253,0.7816323637962341,0.7816323637962341,1.0,1.0,-2.165691614151001,0.9598820805549622,1.205809473991394,0.4654287695884704,1.0,1.0,0.0,95.77392578125,93.0,50864.6484375,0.0,929.9698486328124,1.0,280.6435852050781,283.812255859375,299.5712585449219,300.8282165527344,293.1499938964844,293.1499938964844,280.3500061035156,33133.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835717916488648,3.835743188858032,9.817176760407165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8544921875,0.0,1727.2340087890625,1895.4371337890625,0.0,4300.0,0.944827914237976,1.0,0.0,3.0,1.0,0.0
17744640,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8131048679351807,0.2782047390937805,0.2514497935771942,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8431621789932251,0.3128797113895416,0.2972826063632965,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8589960336685181,0.331388384103775,0.2325961887836456,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8165080547332764,0.2820246815681457,0.268270343542099,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.686407208442688,0.1660200506448745,0.75461745262146,285.0844116210937,284.95001220703125,298.1967163085937,295.8294677734375,297.74493408203125,297.3835754394531,285.0850830078125,1.0,0.4245651066303253,0.7816323637962341,0.7816323637962341,1.0,1.0,-2.165691614151001,0.9598820805549622,1.205809473991394,0.4654287695884704,1.0,1.0,0.0,95.77392578125,93.0,50864.6484375,0.0,929.9698486328124,1.0,280.6435852050781,283.812255859375,299.5712585449219,300.8282165527344,293.1499938964844,293.1499938964844,280.3500061035156,33133.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835717916488648,3.835743188858032,9.817176760407165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8544921875,0.0,1727.2340087890625,1895.4371337890625,0.0,4300.0,0.944827914237976,1.0,0.0,3.0,1.0,0.0
17744700,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8175532221794128,0.2794237732887268,0.2526936829090118,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8479530215263367,0.3145424127578735,0.2989528179168701,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8635833263397217,0.3325701355934143,0.2335179597139358,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8211551904678345,0.2836037874221802,0.2698484659194946,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6910762190818787,0.1671314090490341,0.7598069906234741,284.9440002441406,284.95001220703125,298.2005310058594,295.8333435058594,297.7455139160156,297.3812561035156,284.92938232421875,1.0,0.4250459671020508,0.7810134291648865,0.7810134291648865,1.0,1.0,-2.1784310340881348,0.9658576250076294,1.2125734090805054,0.4686585366725921,0.9676691889762878,0.9676691889762878,0.0,94.56389617919922,93.0,52121.06640625,0.0,937.8089599609376,1.0,280.3929748535156,283.6324768066406,299.6297607421875,301.06597900390625,293.1499938964844,293.1499938964844,280.3500061035156,34228.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.866249084472656,3.8662750720977774,9.97408278635703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.005859375,0.0,1773.2899169921875,1895.4371337890625,0.0,4300.0,0.9520304203033448,1.0,0.0,3.0,1.0,0.0
17744760,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8227419853210449,0.2802239060401916,0.2534700334072113,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8538305163383484,0.3158648014068603,0.3002381920814514,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8692633509635925,0.3333723843097687,0.2341120541095733,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8267054557800293,0.2848693132400512,0.271072119474411,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6965915560722351,0.1680140942335128,0.7637868523597717,284.9049987792969,284.95001220703125,298.2014465332031,295.8362121582031,297.7429504394531,297.3757019042969,284.90728759765625,1.0,0.4246010780334472,0.7803586721420288,0.7803586721420288,1.0,1.0,-2.1878750324249268,0.970245361328125,1.2176295518875122,0.4710370898246765,0.929112195968628,0.929112195968628,0.0,92.69033813476562,81.0,52189.0859375,0.0,940.0244140625,1.0,280.35601806640625,283.6125183105469,299.6455383300781,301.0432434082031,293.1499938964844,293.1499938964844,280.04998779296875,36873.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828023910522461,3.828049659729004,9.777832019608468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.9296875,0.0,1747.245849609375,1895.4371337890625,0.0,4300.0,0.945434272289276,1.0,0.0,3.0,1.0,0.0
17744820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8374180793762207,0.2816744744777679,0.2545313835144043,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8707996010780334,0.3182972371578216,0.3023112118244171,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8859728574752808,0.3348277509212494,0.2349428534507751,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8423190712928772,0.2871924638748169,0.2730460464954376,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7115201950073242,0.1695475578308105,0.7697435021400452,284.87176513671875,284.95001220703125,298.1949768066406,295.83892822265625,297.7335205078125,297.36346435546875,284.8797607421875,1.0,0.4215993285179138,0.7790491580963135,0.7790491580963135,1.0,1.0,-2.202165365219116,0.9768304228782654,1.2253350019454956,0.4745356440544128,0.8361759781837463,0.8361759781837463,0.0,86.95268249511719,69.0,52540.34765625,0.0,932.5025024414062,1.0,280.0572509765625,283.57928466796875,299.6735534667969,301.10498046875,293.1499938964844,293.1499938964844,280.3500061035156,42078.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5598390102386475,3.559863328933716,8.455787110506208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.31640625,0.0,1479.5147705078125,1895.4371337890625,0.0,4300.0,0.8911953568458557,1.0,0.0,3.0,1.0,0.0
17744880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8374180793762207,0.2816744744777679,0.2545313835144043,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8707996010780334,0.3182972371578216,0.3023112118244171,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8859728574752808,0.3348277509212494,0.2349428534507751,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8423190712928772,0.2871924638748169,0.2730460464954376,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7115201950073242,0.1695475578308105,0.7697435021400452,284.87176513671875,284.95001220703125,298.1949768066406,295.83892822265625,297.7335205078125,297.36346435546875,284.8797607421875,1.0,0.4215993285179138,0.7790491580963135,0.7790491580963135,1.0,1.0,-2.202165365219116,0.9768304228782654,1.2253350019454956,0.4745356440544128,0.8361759781837463,0.8361759781837463,0.0,86.95268249511719,69.0,52540.34765625,0.0,932.5025024414062,1.0,280.0572509765625,283.57928466796875,299.6735534667969,301.10498046875,293.1499938964844,293.1499938964844,280.3500061035156,42078.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5598390102386475,3.559863328933716,8.455787110506208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.31640625,0.0,1479.5147705078125,1895.4371337890625,0.0,4300.0,0.8911953568458557,1.0,0.0,3.0,1.0,0.0
17744940,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8637818098068237,0.2844044864177704,0.2563581764698028,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9002721905708313,0.3216920793056488,0.3049122393131256,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9161108732223512,0.3374781608581543,0.2363155037164688,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.869637668132782,0.2903828918933868,0.2754776775836944,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.733774721622467,0.1715491116046905,0.7764065861701965,285.0257873535156,284.95001220703125,298.1781921386719,295.8379211425781,297.7249755859375,297.3609924316406,285.0235290527344,1.0,0.4168933629989624,0.7777396440505981,0.7777396440505981,1.0,1.0,-2.2200512886047363,0.9851648807525636,1.2348862886428833,0.478839248418808,0.9629113078117372,0.9629113078117372,0.0,78.43169403076172,57.0,52343.90234375,0.0,917.8467407226562,1.0,280.3426513671875,283.72039794921875,299.6231689453125,300.98004150390625,293.1499938964844,293.1499938964844,280.04998779296875,32873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706269264221192,3.7062933444976807,9.165734127236648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.10546875,0.0,1572.9222412109375,1895.4371337890625,0.0,4300.0,0.915554702281952,1.0,0.0,3.0,1.0,0.0
17745000,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8637818098068237,0.2844044864177704,0.2563581764698028,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9002721905708313,0.3216920793056488,0.3049122393131256,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9161108732223512,0.3374781608581543,0.2363155037164688,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.869637668132782,0.2903828918933868,0.2754776775836944,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.733774721622467,0.1715491116046905,0.7764065861701965,285.0257873535156,284.95001220703125,298.1781921386719,295.8379211425781,297.7249755859375,297.3609924316406,285.0235290527344,1.0,0.4168933629989624,0.7777396440505981,0.7777396440505981,1.0,1.0,-2.2200512886047363,0.9851648807525636,1.2348862886428833,0.478839248418808,0.9629113078117372,0.9629113078117372,0.0,78.43169403076172,57.0,52343.90234375,0.0,917.8467407226562,1.0,280.3426513671875,283.72039794921875,299.6231689453125,300.98004150390625,293.1499938964844,293.1499938964844,280.04998779296875,32873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706269264221192,3.7062933444976807,9.165734127236648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.10546875,0.0,1572.9222412109375,1895.4371337890625,0.0,4300.0,0.915554702281952,1.0,0.0,3.0,1.0,0.0
17745060,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.90213543176651,0.2861690819263458,0.2578538656234741,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9454371333122252,0.3244251310825348,0.3073198795318603,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9610567688941956,0.3393027484416961,0.2374920845031738,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.909407079219818,0.2929750084877014,0.2777343392372131,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7648587226867676,0.1731873899698257,0.7825064659118652,284.8986511230469,284.95001220703125,298.15203857421875,295.8334045410156,297.7091369628906,297.3530578613281,284.904052734375,1.0,0.4111093878746032,0.7766388058662415,0.7766388058662415,1.0,1.0,-2.236195802688598,0.9926888942718506,1.2435070276260376,0.4827828109264374,0.8590924143791199,0.8590924143791199,0.0,68.86221313476562,45.0,53108.60546875,0.0,897.2208862304688,1.0,280.05712890625,283.5902099609375,299.6762084960937,301.1388244628906,293.1499938964844,293.1499938964844,280.3500061035156,39200.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588468551635742,3.5884926319122314,8.592342624069715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.767578125,0.0,1489.3294677734375,1895.4371337890625,0.0,4300.0,0.8943569660186768,1.0,0.0,3.0,1.0,0.0
17745120,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.90213543176651,0.2861690819263458,0.2578538656234741,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9454371333122252,0.3244251310825348,0.3073198795318603,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9610567688941956,0.3393027484416961,0.2374920845031738,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.909407079219818,0.2929750084877014,0.2777343392372131,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7648587226867676,0.1731873899698257,0.7825064659118652,284.8986511230469,284.95001220703125,298.15203857421875,295.8334045410156,297.7091369628906,297.3530578613281,284.904052734375,1.0,0.4111093878746032,0.7766388058662415,0.7766388058662415,1.0,1.0,-2.236195802688598,0.9926888942718506,1.2435070276260376,0.4827828109264374,0.8590924143791199,0.8590924143791199,0.0,68.86221313476562,45.0,53108.60546875,0.0,897.2208862304688,1.0,280.05712890625,283.5902099609375,299.6762084960937,301.1388244628906,293.1499938964844,293.1499938964844,280.3500061035156,39200.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588468551635742,3.5884926319122314,8.592342624069715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.767578125,0.0,1489.3294677734375,1895.4371337890625,0.0,4300.0,0.8943569660186768,1.0,0.0,3.0,1.0,0.0
17745180,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9607993364334106,0.2886335551738739,0.2594539523124695,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9971786737442015,0.3276719748973846,0.309791624546051,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.342051237821579,0.2315483689308166,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9688351154327391,0.2960148155689239,0.2800353765487671,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8103162050247192,0.1750714629888534,0.7885908484458923,285.0362243652344,284.95001220703125,298.11737060546875,295.82568359375,297.692626953125,297.3507995605469,285.0318603515625,1.0,0.4043104648590088,0.7755379676818848,0.7755379676818848,1.0,1.0,-2.246421337127685,0.9973604679107666,1.249060869216919,0.4852490425109863,0.9871296882629396,0.9871296882629396,0.0,59.10301971435547,65.0,52813.421875,0.0,868.9071655273438,1.0,280.3429260253906,283.71844482421875,299.6278381347656,301.0187072753906,293.1499938964844,293.1499938964844,280.04998779296875,32266.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744461297988892,3.74448561668396,9.355607630823216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.91015625,0.0,1612.164794921875,1895.4371337890625,0.0,4300.0,0.9237281680107116,1.0,0.0,3.0,1.0,0.0
17745240,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9607993364334106,0.2886335551738739,0.2594539523124695,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9971786737442015,0.3276719748973846,0.309791624546051,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.342051237821579,0.2315483689308166,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9688351154327391,0.2960148155689239,0.2800353765487671,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8103162050247192,0.1750714629888534,0.7885908484458923,285.0362243652344,284.95001220703125,298.11737060546875,295.82568359375,297.692626953125,297.3507995605469,285.0318603515625,1.0,0.4043104648590088,0.7755379676818848,0.7755379676818848,1.0,1.0,-2.246421337127685,0.9973604679107666,1.249060869216919,0.4852490425109863,0.9871296882629396,0.9871296882629396,0.0,59.10301971435547,65.0,52813.421875,0.0,868.9071655273438,1.0,280.3429260253906,283.71844482421875,299.6278381347656,301.0187072753906,293.1499938964844,293.1499938964844,280.04998779296875,32266.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744461297988892,3.74448561668396,9.355607630823216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.91015625,0.0,1612.164794921875,1895.4371337890625,0.0,4300.0,0.9237281680107116,1.0,0.0,3.0,1.0,0.0
17745300,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9663268327713012,0.2894245982170105,0.26039919257164,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.3295388221740722,0.3093621730804443,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.3443158566951751,0.228514939546585,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9744102954864502,0.2972460091114044,0.2813535034656524,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8150619268417358,0.1758403331041336,0.7924358248710632,284.87078857421875,284.95001220703125,298.0971069335937,295.8206787109375,297.68316650390625,297.3500366210937,284.8598327636719,1.0,0.4047481119632721,0.774987518787384,0.774987518787384,1.0,1.0,-2.2478010654449463,0.9984827041625975,1.2493183612823486,0.4830775260925293,0.8793665766716003,0.8793665766716003,0.0,58.34758758544922,65.0,53509.41796875,0.0,868.037841796875,1.0,280.0982360839844,283.5365905761719,299.6724548339844,301.2157897949219,293.1499938964844,293.1499938964844,280.04998779296875,36606.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7298004627227774,3.729825258255005,9.282489941142558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.4794921875,0.0,1628.41357421875,1895.4371337890625,0.0,4300.0,0.921210527420044,1.0,0.0,3.0,1.0,0.0
17745360,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9634263515472412,0.2899953722953796,0.2609760165214538,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.3306591808795929,0.3122596740722656,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.3463962972164154,0.231067419052124,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.972158908843994,0.2983167171478271,0.2824244499206543,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.813225507736206,0.1765049993991851,0.7956724166870117,284.8905029296875,284.95001220703125,298.0750732421875,295.8149719238281,297.6712646484375,297.34600830078125,284.8964538574219,1.0,0.4072492718696594,0.7744984030723572,0.7744984030723572,1.0,1.0,-2.2593302726745605,1.0034290552139282,1.2559012174606323,0.4879906773567199,0.8657979369163513,0.8657979369163513,0.0,59.35251998901367,85.0,53441.7109375,0.0,883.3818359375,1.0,280.0575561523437,283.5758361816406,299.6715393066406,301.15576171875,293.1499938964844,293.1499938964844,280.3500061035156,39191.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625326633453369,3.6253509521484375,8.769757187110372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.62744140625,0.0,1529.6082763671875,1895.4371337890625,0.0,4300.0,0.9024450182914734,1.0,0.0,3.0,1.0,0.0
17745420,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9362555146217346,0.2922069132328033,0.2628730237483978,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9798513650894164,0.3334363400936126,0.3155037760734558,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9922338724136353,0.3483182191848755,0.2437735944986343,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9468367695808412,0.3011768758296966,0.2851165533065796,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7928188443183899,0.1782222539186477,0.8037679195404053,285.0568542480469,284.95001220703125,298.026123046875,295.8015441894531,297.6473693847656,297.3415222167969,285.0553283691406,1.0,0.4171779155731201,0.7735202312469482,0.7735202312469482,1.0,1.0,-2.294650316238404,1.0201550722122192,1.274495244026184,0.4969742000102997,1.0,1.0,0.0,65.25911712646484,105.0,53557.5546875,0.0,940.9085693359376,1.0,280.3432006835937,283.7290344238281,299.6210632324219,301.0476379394531,293.1499938964844,293.1499938964844,280.04998779296875,32220.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782740592956543,3.7827653884887695,9.547868558001935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9755859375,0.0,1656.618896484375,1895.4371337890625,0.0,4300.0,0.9323766827583312,1.0,0.0,3.0,1.0,0.0
17745480,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9362555146217346,0.2922069132328033,0.2628730237483978,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9798513650894164,0.3334363400936126,0.3155037760734558,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9922338724136353,0.3483182191848755,0.2437735944986343,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9468367695808412,0.3011768758296966,0.2851165533065796,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7928188443183899,0.1782222539186477,0.8037679195404053,285.0568542480469,284.95001220703125,298.026123046875,295.8015441894531,297.6473693847656,297.3415222167969,285.0553283691406,1.0,0.4171779155731201,0.7735202312469482,0.7735202312469482,1.0,1.0,-2.294650316238404,1.0201550722122192,1.274495244026184,0.4969742000102997,1.0,1.0,0.0,65.25911712646484,105.0,53557.5546875,0.0,940.9085693359376,1.0,280.3432006835937,283.7290344238281,299.6210632324219,301.0476379394531,293.1499938964844,293.1499938964844,280.04998779296875,32220.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782740592956543,3.7827653884887695,9.547868558001935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9755859375,0.0,1656.618896484375,1895.4371337890625,0.0,4300.0,0.9323766827583312,1.0,0.0,3.0,1.0,0.0
17745540,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8822261691093445,0.2932405173778534,0.2646469473838806,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9251707792282104,0.3355213105678558,0.3182194232940674,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9391387104988098,0.3483999967575073,0.2442924380302429,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8920379877090454,0.3032483458518982,0.2878383994102478,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.751518726348877,0.1793867498636245,0.8122642040252686,284.8935546875,284.95001220703125,297.97137451171875,295.78564453125,297.6162414550781,297.32916259765625,284.896728515625,1.0,0.4303447902202606,0.7725419998168945,0.7725419998168945,1.0,1.0,-2.31349515914917,1.0290205478668213,1.284474492073059,0.501511812210083,0.8949798941612244,0.8949798941612244,0.0,78.37960815429688,125.0,54638.703125,0.0,1012.0507202148438,1.0,280.0571594238281,283.5556030273437,299.67340087890625,301.23046875,293.1499938964844,293.1499938964844,280.3500061035156,37921.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7299654483795166,3.729990482330322,9.283310760110908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.9638671875,0.0,1638.6597900390625,1895.4371337890625,0.0,4300.0,0.9242998957633972,1.0,0.0,3.0,1.0,0.0
17745600,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8822261691093445,0.2932405173778534,0.2646469473838806,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9251707792282104,0.3355213105678558,0.3182194232940674,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9391387104988098,0.3483999967575073,0.2442924380302429,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8920379877090454,0.3032483458518982,0.2878383994102478,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.751518726348877,0.1793867498636245,0.8122642040252686,284.8935546875,284.95001220703125,297.97137451171875,295.78564453125,297.6162414550781,297.32916259765625,284.896728515625,1.0,0.4303447902202606,0.7725419998168945,0.7725419998168945,1.0,1.0,-2.31349515914917,1.0290205478668213,1.284474492073059,0.501511812210083,0.8949798941612244,0.8949798941612244,0.0,78.37960815429688,125.0,54638.703125,0.0,1012.0507202148438,1.0,280.0571594238281,283.5556030273437,299.67340087890625,301.23046875,293.1499938964844,293.1499938964844,280.3500061035156,37921.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7299654483795166,3.729990482330322,9.283310760110908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.9638671875,0.0,1638.6597900390625,1895.4371337890625,0.0,4300.0,0.9242998957633972,1.0,0.0,3.0,1.0,0.0
17745660,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8414767384529114,0.2948170900344848,0.2663895785808563,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8796429634094238,0.3380838334560394,0.3210192918777466,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8901204466819763,0.3498757481575012,0.2454636394977569,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8509935736656189,0.3057220578193664,0.2905766367912292,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7193573117256165,0.1806819587945938,0.8204471468925476,285.05328369140625,284.95001220703125,297.9117126464844,295.767578125,297.5865173339844,297.3231811523437,285.05291748046875,1.0,0.4454077780246734,0.7708716988563538,0.7708716988563538,1.0,1.0,-2.3334715366363525,1.0382933616638184,1.2951781749725342,0.5061476230621338,1.0,1.0,0.0,94.22532653808594,143.0,54262.3046875,0.0,1096.11962890625,1.0,280.34356689453125,283.716796875,299.6181335449219,301.09722900390625,293.1499938964844,293.1499938964844,280.04998779296875,33291.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8446764945983887,3.844702005386353,9.863088052952662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.779296875,0.0,1739.3857421875,1895.4371337890625,0.0,4300.0,0.94696444272995,1.0,0.0,3.0,1.0,0.0
17745720,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8414767384529114,0.2948170900344848,0.2663895785808563,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8796429634094238,0.3380838334560394,0.3210192918777466,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8901204466819763,0.3498757481575012,0.2454636394977569,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8509935736656189,0.3057220578193664,0.2905766367912292,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7193573117256165,0.1806819587945938,0.8204471468925476,285.05328369140625,284.95001220703125,297.9117126464844,295.767578125,297.5865173339844,297.3231811523437,285.05291748046875,1.0,0.4454077780246734,0.7708716988563538,0.7708716988563538,1.0,1.0,-2.3334715366363525,1.0382933616638184,1.2951781749725342,0.5061476230621338,1.0,1.0,0.0,94.22532653808594,143.0,54262.3046875,0.0,1096.11962890625,1.0,280.34356689453125,283.716796875,299.6181335449219,301.09722900390625,293.1499938964844,293.1499938964844,280.04998779296875,33291.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8446764945983887,3.844702005386353,9.863088052952662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.779296875,0.0,1739.3857421875,1895.4371337890625,0.0,4300.0,0.94696444272995,1.0,0.0,3.0,1.0,0.0
