time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745780,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8104920387268066,0.2953605949878692,0.2678438723087311,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8463903069496155,0.3399162292480469,0.3236779570579529,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8551144599914551,0.3507947921752929,0.2467874139547348,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8205771446228027,0.3075345754623413,0.2931948602199554,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6913049817085266,0.1815245896577835,0.8281722664833069,284.8910217285156,284.95001220703125,297.8480834960937,295.74755859375,297.5517578125,297.31158447265625,284.8939819335937,1.0,0.4608676731586456,0.769201397895813,0.769201397895813,1.0,1.0,-2.352434158325196,1.047039031982422,1.3053951263427734,0.510631263256073,0.9074442982673644,0.9074442982673644,0.0,111.4770278930664,131.0,55341.15625,0.0,1186.0712890625,1.0,280.0567321777344,283.5419616699219,299.6618347167969,301.26513671875,293.1499938964844,293.1499938964844,279.75,37994.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792100191116333,3.792125940322876,9.59517478804628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.134765625,0.0,1712.59033203125,1895.4371337890625,0.0,4300.0,0.938241720199585,1.0,0.0,3.0,1.0,0.0
17745840,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8104920387268066,0.2953605949878692,0.2678438723087311,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8463903069496155,0.3399162292480469,0.3236779570579529,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8551144599914551,0.3507947921752929,0.2467874139547348,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8205771446228027,0.3075345754623413,0.2931948602199554,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6913049817085266,0.1815245896577835,0.8281722664833069,284.8910217285156,284.95001220703125,297.8480834960937,295.74755859375,297.5517578125,297.31158447265625,284.8939819335937,1.0,0.4608676731586456,0.769201397895813,0.769201397895813,1.0,1.0,-2.352434158325196,1.047039031982422,1.3053951263427734,0.510631263256073,0.9074442982673644,0.9074442982673644,0.0,111.4770278930664,131.0,55341.15625,0.0,1186.0712890625,1.0,280.0567321777344,283.5419616699219,299.6618347167969,301.26513671875,293.1499938964844,293.1499938964844,279.75,37994.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792100191116333,3.792125940322876,9.59517478804628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.134765625,0.0,1712.59033203125,1895.4371337890625,0.0,4300.0,0.938241720199585,1.0,0.0,3.0,1.0,0.0
17745900,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8026946187019348,0.295399397611618,0.2681105136871338,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8392128348350525,0.3406184911727905,0.3245815336704254,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.847366452217102,0.3510744571685791,0.2471541613340377,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8136963844299316,0.3082388043403625,0.2940974533557892,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.6846935153007507,0.1817807555198669,0.8304063081741333,284.796875,284.95001220703125,297.8150634765625,295.7369079589844,297.53302001953125,297.3043518066406,284.7968139648437,1.0,0.4645246565341949,0.7683662176132202,0.7683662176132202,1.0,1.0,-2.35805344581604,1.0495529174804688,1.3085005283355713,0.5118857026100159,0.8112303018569946,0.8112303018569946,0.0,116.26398468017578,131.0,55804.15234375,0.0,1211.6890869140625,1.0,279.79754638671875,283.4361267089844,299.6835327148437,301.39697265625,293.1499938964844,293.1499938964844,279.75,43024.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66120195388794,3.661227226257324,8.944182354753138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.98828125,0.0,1598.388916015625,1895.4371337890625,0.0,4300.0,0.9098440408706664,1.0,0.0,3.0,1.0,0.0
17745960,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7991784811019897,0.2955822348594665,0.2682318687438965,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8363238573074341,0.3414046168327331,0.3253190815448761,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8440746068954468,0.3514875769615173,0.2474157661199569,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8108646273612976,0.3090158998966217,0.2948364019393921,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6819018125534058,0.1820638328790664,0.8318889737129211,284.88067626953125,284.95001220703125,297.7813720703125,295.7258605957031,297.5145568847656,297.2981262207031,284.8860168457031,1.0,0.466504693031311,0.7676125168800354,0.7676125168800354,1.0,1.0,-2.3620681762695312,1.0513226985931396,1.3107455968856812,0.5126957893371582,0.8289154171943665,0.8289154171943665,0.0,118.53833770751952,119.0,55448.75390625,0.0,1225.4549560546875,1.0,279.7579345703125,283.5283203125,299.6620178222656,301.2838134765625,293.1499938964844,293.1499938964844,280.04998779296875,41885.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.511918544769287,3.5119423866271973,8.229665127146291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.29150390625,0.0,1427.2725830078125,1895.4371337890625,0.0,4300.0,0.8807202577590942,1.0,0.0,3.0,1.0,0.0
17746020,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8026885986328125,0.2971090972423553,0.2692909836769104,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8403193354606628,0.3438926935195923,0.3273849487304687,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8476703763008118,0.3534229695796966,0.2485259175300598,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8149595856666565,0.311411052942276,0.2968323230743408,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6852442026138306,0.183185875415802,0.8359655737876892,285.0087280273437,284.95001220703125,297.7124938964844,295.70281982421875,297.4827880859375,297.29620361328125,285.00665283203125,1.0,0.4669932126998901,0.766105055809021,0.766105055809021,1.0,1.0,-2.374446153640747,1.0569573640823364,1.317488670349121,0.5153871178627014,0.9347557425498962,0.9347557425498962,0.0,117.46924591064452,107.0,55064.2578125,0.0,1235.4827880859375,1.0,280.04180908203125,283.65435791015625,299.5902099609375,301.1246643066406,293.1499938964844,293.1499938964844,279.75,33356.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644678831100464,3.644702196121216,8.863633524924808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.63671875,0.0,1507.5087890625,1895.4371337890625,0.0,4300.0,0.9020090699195862,1.0,0.0,3.0,1.0,0.0
17746080,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8026885986328125,0.2971090972423553,0.2692909836769104,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8403193354606628,0.3438926935195923,0.3273849487304687,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8476703763008118,0.3534229695796966,0.2485259175300598,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8149595856666565,0.311411052942276,0.2968323230743408,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6852442026138306,0.183185875415802,0.8359655737876892,285.0087280273437,284.95001220703125,297.7124938964844,295.70281982421875,297.4827880859375,297.29620361328125,285.00665283203125,1.0,0.4669932126998901,0.766105055809021,0.766105055809021,1.0,1.0,-2.374446153640747,1.0569573640823364,1.317488670349121,0.5153871178627014,0.9347557425498962,0.9347557425498962,0.0,117.46924591064452,107.0,55064.2578125,0.0,1235.4827880859375,1.0,280.04180908203125,283.65435791015625,299.5902099609375,301.1246643066406,293.1499938964844,293.1499938964844,279.75,33356.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644678831100464,3.644702196121216,8.863633524924808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.63671875,0.0,1507.5087890625,1895.4371337890625,0.0,4300.0,0.9020090699195862,1.0,0.0,3.0,1.0,0.0
17746140,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.812605619430542,0.2977596521377563,0.2699067890644073,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8510106801986694,0.3457379341125488,0.3291052281856537,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8580959439277649,0.3545870184898376,0.2493472397327423,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8252711296081543,0.3132301867008209,0.2985118925571441,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6946473717689514,0.1840207874774933,0.8391947150230408,284.9058532714844,284.95001220703125,297.6423034667969,295.6787109375,297.4472351074219,297.28857421875,284.90985107421875,1.0,0.4642686545848846,0.7645976543426514,0.7645976543426514,1.0,1.0,-2.3841419219970703,1.0612733364105225,1.3228687047958374,0.5174930095672607,0.84232497215271,0.84232497215271,0.0,112.39258575439452,95.0,55545.51171875,0.0,1226.1678466796875,1.0,279.7578430175781,283.5495300292969,299.61883544921875,301.24127197265625,293.1499938964844,293.1499938964844,280.04998779296875,39419.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4991040229797363,3.499127149581909,8.169716920747305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.10107421875,0.0,1396.210693359375,1895.4371337890625,0.0,4300.0,0.8750169277191162,1.0,0.0,3.0,1.0,0.0
17746200,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.812605619430542,0.2977596521377563,0.2699067890644073,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8510106801986694,0.3457379341125488,0.3291052281856537,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8580959439277649,0.3545870184898376,0.2493472397327423,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8252711296081543,0.3132301867008209,0.2985118925571441,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6946473717689514,0.1840207874774933,0.8391947150230408,284.9058532714844,284.95001220703125,297.6423034667969,295.6787109375,297.4472351074219,297.28857421875,284.90985107421875,1.0,0.4642686545848846,0.7645976543426514,0.7645976543426514,1.0,1.0,-2.3841419219970703,1.0612733364105225,1.3228687047958374,0.5174930095672607,0.84232497215271,0.84232497215271,0.0,112.39258575439452,95.0,55545.51171875,0.0,1226.1678466796875,1.0,279.7578430175781,283.5495300292969,299.61883544921875,301.24127197265625,293.1499938964844,293.1499938964844,280.04998779296875,39419.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4991040229797363,3.499127149581909,8.169716920747305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.10107421875,0.0,1396.210693359375,1895.4371337890625,0.0,4300.0,0.8750169277191162,1.0,0.0,3.0,1.0,0.0
17746260,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8282994031906128,0.299219936132431,0.2706826627254486,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8689557313919067,0.3481790125370025,0.3308933675289154,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8759289979934692,0.356484055519104,0.2502635717391968,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8418622612953186,0.3155893385410309,0.3002395927906036,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7099558711051941,0.1852023154497146,0.8423945307731628,285.0165710449219,284.95001220703125,297.5717468261719,295.65380859375,297.4152526855469,297.28765869140625,285.0137634277344,1.0,0.4595476984977722,0.7632102966308594,0.7632102966308594,1.0,1.0,-2.394237995147705,1.0658248662948608,1.3284131288528442,0.5196235179901123,0.9471462965011596,0.9471462965011596,0.0,104.43926239013672,83.0,55207.09765625,0.0,1205.49560546875,1.0,280.0417785644531,283.6596984863281,299.5529479980469,301.09521484375,293.1499938964844,293.1499938964844,279.75,32650.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64980673789978,3.649830102920532,8.8885929017124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9541015625,0.0,1507.8905029296875,1895.4371337890625,0.0,4300.0,0.90261572599411,1.0,0.0,3.0,1.0,0.0
17746320,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8282994031906128,0.299219936132431,0.2706826627254486,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8689557313919067,0.3481790125370025,0.3308933675289154,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8759289979934692,0.356484055519104,0.2502635717391968,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8418622612953186,0.3155893385410309,0.3002395927906036,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7099558711051941,0.1852023154497146,0.8423945307731628,285.0165710449219,284.95001220703125,297.5717468261719,295.65380859375,297.4152526855469,297.28765869140625,285.0137634277344,1.0,0.4595476984977722,0.7632102966308594,0.7632102966308594,1.0,1.0,-2.394237995147705,1.0658248662948608,1.3284131288528442,0.5196235179901123,0.9471462965011596,0.9471462965011596,0.0,104.43926239013672,83.0,55207.09765625,0.0,1205.49560546875,1.0,280.0417785644531,283.6596984863281,299.5529479980469,301.09521484375,293.1499938964844,293.1499938964844,279.75,32650.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64980673789978,3.649830102920532,8.8885929017124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9541015625,0.0,1507.8905029296875,1895.4371337890625,0.0,4300.0,0.90261572599411,1.0,0.0,3.0,1.0,0.0
17746380,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8486642241477966,0.2997818887233734,0.2710715532302856,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8929900527000427,0.3499241471290588,0.3323700129985809,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8997199535369873,0.3575544655323028,0.2509110271930694,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8641400337219238,0.3173154294490814,0.3016828894615173,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7280734777450562,0.1860343366861343,0.8449138402938843,284.89959716796875,284.95001220703125,297.5017395019531,295.62847900390625,297.37994384765625,297.28045654296875,284.9036865234375,1.0,0.4535732865333557,0.7618229985237122,0.7618229985237122,1.0,1.0,-2.4020230770111084,1.069237470626831,1.3327856063842771,0.5212686061859131,0.8452193737030029,0.8452193737030029,0.0,95.23152923583984,71.0,55701.45703125,0.0,1176.8353271484375,1.0,279.7577209472656,283.5419921875,299.5825500488281,301.2153625488281,293.1499938964844,293.1499938964844,280.04998779296875,39305.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5153489112854004,3.5153722763061523,8.245750677815522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.4462890625,0.0,1412.275634765625,1895.4371337890625,0.0,4300.0,0.8783530592918396,1.0,0.0,3.0,1.0,0.0
17746440,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8486642241477966,0.2997818887233734,0.2710715532302856,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8929900527000427,0.3499241471290588,0.3323700129985809,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8997199535369873,0.3575544655323028,0.2509110271930694,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8641400337219238,0.3173154294490814,0.3016828894615173,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7280734777450562,0.1860343366861343,0.8449138402938843,284.89959716796875,284.95001220703125,297.5017395019531,295.62847900390625,297.37994384765625,297.28045654296875,284.9036865234375,1.0,0.4535732865333557,0.7618229985237122,0.7618229985237122,1.0,1.0,-2.4020230770111084,1.069237470626831,1.3327856063842771,0.5212686061859131,0.8452193737030029,0.8452193737030029,0.0,95.23152923583984,71.0,55701.45703125,0.0,1176.8353271484375,1.0,279.7577209472656,283.5419921875,299.5825500488281,301.2153625488281,293.1499938964844,293.1499938964844,280.04998779296875,39305.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5153489112854004,3.5153722763061523,8.245750677815522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.4462890625,0.0,1412.275634765625,1895.4371337890625,0.0,4300.0,0.8783530592918396,1.0,0.0,3.0,1.0,0.0
17746500,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8617457747459412,0.3004127740859985,0.2712307870388031,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.908126175403595,0.3510408401489258,0.3330496847629547,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9152511358261108,0.3583928942680359,0.2511934340000152,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8783576488494873,0.3183963894844055,0.3023454248905182,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.738846480846405,0.1865713447332382,0.8459225296974182,285.0253601074219,284.95001220703125,297.4671936035156,295.6157531738281,297.3639221191406,297.2793273925781,285.0307006835937,1.0,0.4502176642417907,0.7611293196678162,0.7611293196678162,1.0,1.0,-2.40537428855896,1.0706959962844849,1.334678292274475,0.5218892693519592,0.9320696592330932,0.9320696592330932,0.0,90.21994018554688,71.0,55107.67578125,0.0,1160.145751953125,1.0,279.99908447265625,283.6777648925781,299.5272521972656,301.0151062011719,293.1499938964844,293.1499938964844,280.04998779296875,33912.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57352614402771,3.573549032211304,8.520934784428391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0048828125,0.0,1434.45068359375,1895.4371337890625,0.0,4300.0,0.8887935876846313,1.0,0.0,3.0,1.0,0.0
17746560,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8787229061126709,0.3012023568153381,0.2717007100582123,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9289084076881408,0.3522949814796448,0.333979457616806,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.936208963394165,0.3593924641609192,0.2517003118991852,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8963726162910461,0.3196046948432922,0.3032342195510864,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7526257038116455,0.1872036904096603,0.8475816249847412,285.0136108398437,284.95001220703125,297.4331359863281,295.60302734375,297.3490295410156,297.2799377441406,285.0107116699219,1.0,0.4467880427837372,0.7604299783706665,0.7604299783706665,1.0,1.0,-2.410723924636841,1.0731053352355957,1.337618708610535,0.5230432152748108,0.949156939983368,0.949156939983368,0.0,84.7694091796875,59.0,55317.859375,0.0,1143.87451171875,1.0,280.04229736328125,283.6561889648437,299.5147705078125,301.0644226074219,293.1499938964844,293.1499938964844,279.75,32699.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661234617233277,3.661258220672608,8.944342084760137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.404296875,0.0,1520.92919921875,1895.4371337890625,0.0,4300.0,0.905236840248108,1.0,0.0,3.0,1.0,0.0
17746620,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.921430230140686,0.3017508089542389,0.2720161974430084,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9756116271018982,0.3539888858795166,0.3353446424007416,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.981044352054596,0.3604268133640289,0.2522761523723602,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9435429573059082,0.3212765157222748,0.3045637011528015,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7875056266784668,0.1880239397287368,0.8497645854949951,284.8981628417969,284.95001220703125,297.36688232421875,295.5777893066406,297.3157653808594,297.2733764648437,284.9016418457031,1.0,0.4394854009151459,0.7590312361717224,0.7590312361717224,1.0,1.0,-2.4176599979400635,1.0760918855667114,1.341568112373352,0.5244799852371216,0.8463013172149658,0.8463013172149658,0.0,74.02092742919922,62.0,55806.8203125,0.0,1107.4952392578125,1.0,279.75811767578125,283.5392150878906,299.5437316894531,301.18280029296875,293.1499938964844,293.1499938964844,280.04998779296875,39252.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525205612182617,3.525228977203369,8.292055895253725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.7958984375,0.0,1422.2142333984375,1895.4371337890625,0.0,4300.0,0.8805418014526367,1.0,0.0,3.0,1.0,0.0
17746680,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.921430230140686,0.3017508089542389,0.2720161974430084,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9756116271018982,0.3539888858795166,0.3353446424007416,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.981044352054596,0.3604268133640289,0.2522761523723602,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9435429573059082,0.3212765157222748,0.3045637011528015,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7875056266784668,0.1880239397287368,0.8497645854949951,284.8981628417969,284.95001220703125,297.36688232421875,295.5777893066406,297.3157653808594,297.2733764648437,284.9016418457031,1.0,0.4394854009151459,0.7590312361717224,0.7590312361717224,1.0,1.0,-2.4176599979400635,1.0760918855667114,1.341568112373352,0.5244799852371216,0.8463013172149658,0.8463013172149658,0.0,74.02092742919922,62.0,55806.8203125,0.0,1107.4952392578125,1.0,279.75811767578125,283.5392150878906,299.5437316894531,301.18280029296875,293.1499938964844,293.1499938964844,280.04998779296875,39252.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525205612182617,3.525228977203369,8.292055895253725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.7958984375,0.0,1422.2142333984375,1895.4371337890625,0.0,4300.0,0.8805418014526367,1.0,0.0,3.0,1.0,0.0
17746740,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9513725638389589,0.3031288385391235,0.2728309631347656,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9987186193466188,0.3563095331192016,0.3370461463928222,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.3624490201473236,0.2503036856651306,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9725053310394288,0.3234962821006775,0.3062779605388641,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8105899691581726,0.1891533434391021,0.8533443808555603,285.0118103027344,284.95001220703125,297.3038330078125,295.5531311035156,297.2876281738281,297.2734069824219,285.0078125,1.0,0.4364590942859649,0.7576325535774231,0.7576325535774231,1.0,1.0,-2.422091722488404,1.077830195426941,1.3442615270614624,0.5254555940628052,0.949405312538147,0.949405312538147,0.0,68.80596160888672,82.0,55348.9609375,0.0,1092.123291015625,1.0,280.0423583984375,283.6532287597656,299.4761047363281,301.03045654296875,293.1499938964844,293.1499938964844,279.75,32749.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667933702468872,3.667957305908203,8.977103789220564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.03125,0.0,1528.7740478515625,1895.4371337890625,0.0,4300.0,0.906683385372162,1.0,0.0,3.0,1.0,0.0
17746800,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9513725638389589,0.3031288385391235,0.2728309631347656,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9987186193466188,0.3563095331192016,0.3370461463928222,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.3624490201473236,0.2503036856651306,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9725053310394288,0.3234962821006775,0.3062779605388641,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8105899691581726,0.1891533434391021,0.8533443808555603,285.0118103027344,284.95001220703125,297.3038330078125,295.5531311035156,297.2876281738281,297.2734069824219,285.0078125,1.0,0.4364590942859649,0.7576325535774231,0.7576325535774231,1.0,1.0,-2.422091722488404,1.077830195426941,1.3442615270614624,0.5254555940628052,0.949405312538147,0.949405312538147,0.0,68.80596160888672,82.0,55348.9609375,0.0,1092.123291015625,1.0,280.0423583984375,283.6532287597656,299.4761047363281,301.03045654296875,293.1499938964844,293.1499938964844,279.75,32749.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667933702468872,3.667957305908203,8.977103789220564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.03125,0.0,1528.7740478515625,1895.4371337890625,0.0,4300.0,0.906683385372162,1.0,0.0,3.0,1.0,0.0
17746860,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9389083981513976,0.3035688400268554,0.2735548019409179,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9907240271568298,0.3579283952713012,0.3389679789543152,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9951112866401672,0.3639375269412994,0.2547036111354828,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9622287154197692,0.3250591158866882,0.3080326914787292,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.801689088344574,0.189888134598732,0.8576704859733582,284.9062194824219,284.95001220703125,297.2449645996094,295.5293884277344,297.2579040527344,297.267333984375,284.9096069335937,1.0,0.4418476521968841,0.756232738494873,0.756232738494873,1.0,1.0,-2.440479040145874,1.0863484144210815,1.3541306257247925,0.5295876860618591,0.8531531691551208,0.8531531691551208,0.0,71.78411102294922,102.0,56027.69921875,0.0,1124.035888671875,1.0,279.7581787109375,283.54345703125,299.5057983398437,301.1521301269531,293.1499938964844,293.1499938964844,280.04998779296875,38889.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5362548828125,3.536278247833252,8.344117077285773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7939453125,0.0,1431.2095947265625,1895.4371337890625,0.0,4300.0,0.8828642964363098,1.0,0.0,3.0,1.0,0.0
17746920,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9389083981513976,0.3035688400268554,0.2735548019409179,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9907240271568298,0.3579283952713012,0.3389679789543152,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9951112866401672,0.3639375269412994,0.2547036111354828,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9622287154197692,0.3250591158866882,0.3080326914787292,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.801689088344574,0.189888134598732,0.8576704859733582,284.9062194824219,284.95001220703125,297.2449645996094,295.5293884277344,297.2579040527344,297.267333984375,284.9096069335937,1.0,0.4418476521968841,0.756232738494873,0.756232738494873,1.0,1.0,-2.440479040145874,1.0863484144210815,1.3541306257247925,0.5295876860618591,0.8531531691551208,0.8531531691551208,0.0,71.78411102294922,102.0,56027.69921875,0.0,1124.035888671875,1.0,279.7581787109375,283.54345703125,299.5057983398437,301.1521301269531,293.1499938964844,293.1499938964844,280.04998779296875,38889.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5362548828125,3.536278247833252,8.344117077285773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7939453125,0.0,1431.2095947265625,1895.4371337890625,0.0,4300.0,0.8828642964363098,1.0,0.0,3.0,1.0,0.0
17746980,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8963331580162048,0.3047563135623932,0.2747805416584015,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9532003998756408,0.3600457310676574,0.341167688369751,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.958172619342804,0.365150511264801,0.2556736469268799,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9191482067108154,0.327104389667511,0.3101906776428222,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.768953800201416,0.1908414214849472,0.8633694052696228,285.022216796875,284.95001220703125,297.19110107421875,295.5069274902344,297.23297119140625,297.26580810546875,285.0194702148437,1.0,0.4517742991447449,0.754832923412323,0.754832923412323,1.0,1.0,-2.455151557922364,1.0930562019348145,1.3620953559875488,0.5328583717346191,0.962439775466919,0.962439775466919,0.0,81.97355651855469,122.0,55756.34375,0.0,1183.48828125,1.0,280.0425109863281,283.6588134765625,299.4435729980469,301.0157165527344,293.1499938964844,293.1499938964844,279.75,32485.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68799901008606,3.688022613525391,9.075590128304612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.130859375,0.0,1549.2830810546875,1895.4371337890625,0.0,4300.0,0.9110875129699708,1.0,0.0,3.0,1.0,0.0
17747040,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8963331580162048,0.3047563135623932,0.2747805416584015,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9532003998756408,0.3600457310676574,0.341167688369751,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.958172619342804,0.365150511264801,0.2556736469268799,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9191482067108154,0.327104389667511,0.3101906776428222,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.768953800201416,0.1908414214849472,0.8633694052696228,285.022216796875,284.95001220703125,297.19110107421875,295.5069274902344,297.23297119140625,297.26580810546875,285.0194702148437,1.0,0.4517742991447449,0.754832923412323,0.754832923412323,1.0,1.0,-2.455151557922364,1.0930562019348145,1.3620953559875488,0.5328583717346191,0.962439775466919,0.962439775466919,0.0,81.97355651855469,122.0,55756.34375,0.0,1183.48828125,1.0,280.0425109863281,283.6588134765625,299.4435729980469,301.0157165527344,293.1499938964844,293.1499938964844,279.75,32485.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68799901008606,3.688022613525391,9.075590128304612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.130859375,0.0,1549.2830810546875,1895.4371337890625,0.0,4300.0,0.9110875129699708,1.0,0.0,3.0,1.0,0.0
17747100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8758665919303894,0.3049464821815491,0.2754338979721069,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9294381737709044,0.3608057200908661,0.3423343300819397,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9342918992042542,0.3655003905296325,0.2562580406665802,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8973258137702942,0.327847272157669,0.3113268911838531,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7523356676101685,0.1911451816558838,0.8664782643318176,284.8771667480469,284.95001220703125,297.1663513183594,295.49627685546875,297.2200622558594,297.2626037597656,284.86962890625,1.0,0.4578940570354461,0.7541330456733704,0.7541330456733704,1.0,1.0,-2.463143825531006,1.0966978073120115,1.3664458990097046,0.5347671508789062,0.867864727973938,0.867864727973938,0.0,88.6646728515625,122.0,56688.58203125,0.0,1220.9388427734375,1.0,279.796630859375,283.4947509765625,299.48492431640625,301.22235107421875,293.1499938964844,293.1499938964844,279.75,36665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672405958175659,3.672430276870728,8.999008400678576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.666015625,0.0,1563.2510986328125,1895.4371337890625,0.0,4300.0,0.9084513187408448,1.0,0.0,3.0,1.0,0.0
17747160,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8555256724357605,0.3049028515815735,0.2757241427898407,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9053683876991272,0.3613573908805847,0.3432021737098694,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9093850255012512,0.3656489849090576,0.2566099762916565,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8764378428459167,0.3283917307853699,0.3121881186962127,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.73614501953125,0.1912978738546371,0.8687992691993713,284.8976135253906,284.95001220703125,297.1431884765625,295.486083984375,297.2067565917969,297.2572631835937,284.902099609375,1.0,0.4644177854061126,0.7532652616500854,0.7532652616500854,1.0,1.0,-2.468783140182495,1.0991709232330322,1.369612216949463,0.5360202193260193,0.8576633930206299,0.8576633930206299,0.0,96.43768310546876,142.0,56457.515625,0.0,1260.3460693359375,1.0,279.75732421875,283.52960205078125,299.4812927246094,301.1564636230469,293.1499938964844,293.1499938964844,280.04998779296875,39005.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573513984680176,3.573537826538086,8.520876235706965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.9755859375,0.0,1471.7442626953125,1895.4371337890625,0.0,4300.0,0.8908293843269348,1.0,0.0,3.0,1.0,0.0
17747220,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8234105706214905,0.3058268129825592,0.2769219279289245,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8692803978919983,0.3632391691207886,0.345414400100708,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8723297715187073,0.3669420182704925,0.2577936351299286,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8429383039474487,0.3301782608032226,0.3143318891525268,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7088486552238464,0.1919837743043899,0.8744284510612488,285.0233154296875,284.95001220703125,297.10211181640625,295.46728515625,297.1870422363281,297.2548828125,285.02081298828125,1.0,0.4785378277301788,0.7515296936035156,0.7515296936035156,1.0,1.0,-2.4836349487304688,1.1058367490768433,1.3777981996536257,0.5393388867378235,0.9725387692451476,0.9725387692451476,0.0,113.13211059570312,145.0,56170.0,0.0,1348.9964599609375,1.0,280.0427551269531,283.6533203125,299.4203796386719,301.0174865722656,293.1499938964844,293.1499938964844,279.75,32557.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721085548400879,3.721109628677368,9.239161613550096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.201171875,0.0,1587.4407958984375,1895.4371337890625,0.0,4300.0,0.9186105132102966,1.0,0.0,3.0,1.0,0.0
17747280,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8234105706214905,0.3058268129825592,0.2769219279289245,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8692803978919983,0.3632391691207886,0.345414400100708,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8723297715187073,0.3669420182704925,0.2577936351299286,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8429383039474487,0.3301782608032226,0.3143318891525268,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7088486552238464,0.1919837743043899,0.8744284510612488,285.0233154296875,284.95001220703125,297.10211181640625,295.46728515625,297.1870422363281,297.2548828125,285.02081298828125,1.0,0.4785378277301788,0.7515296936035156,0.7515296936035156,1.0,1.0,-2.4836349487304688,1.1058367490768433,1.3777981996536257,0.5393388867378235,0.9725387692451476,0.9725387692451476,0.0,113.13211059570312,145.0,56170.0,0.0,1348.9964599609375,1.0,280.0427551269531,283.6533203125,299.4203796386719,301.0174865722656,293.1499938964844,293.1499938964844,279.75,32557.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721085548400879,3.721109628677368,9.239161613550096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.201171875,0.0,1587.4407958984375,1895.4371337890625,0.0,4300.0,0.9186105132102966,1.0,0.0,3.0,1.0,0.0
17747340,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8045102953910828,0.3057803809642792,0.2775919437408447,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8497157096862793,0.3643502295017242,0.3471616506576538,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8520864844322205,0.3673742711544037,0.2586353123188019,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8249849677085876,0.3312528729438782,0.3160280883312225,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6915637254714966,0.192221462726593,0.8783842921257019,284.8940124511719,284.95001220703125,297.0688171386719,295.45086669921875,297.16705322265625,297.245849609375,284.8980407714844,1.0,0.4880377054214477,0.7497941255569458,0.7497941255569458,1.0,1.0,-2.4943501949310303,1.110472321510315,1.383877873420715,0.5417593717575073,0.8639163970947266,0.8639163970947266,0.0,125.18914031982422,133.0,56863.33984375,0.0,1413.645263671875,1.0,279.7570495605469,283.5182800292969,299.4613647460937,301.16131591796875,293.1499938964844,293.1499938964844,280.04998779296875,38972.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610005378723145,3.610029697418213,8.695789688317745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.56982421875,0.0,1511.1209716796875,1895.4371337890625,0.0,4300.0,0.8988814353942871,1.0,0.0,3.0,1.0,0.0
17747400,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8045102953910828,0.3057803809642792,0.2775919437408447,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8497157096862793,0.3643502295017242,0.3471616506576538,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8520864844322205,0.3673742711544037,0.2586353123188019,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8249849677085876,0.3312528729438782,0.3160280883312225,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6915637254714966,0.192221462726593,0.8783842921257019,284.8940124511719,284.95001220703125,297.0688171386719,295.45086669921875,297.16705322265625,297.245849609375,284.8980407714844,1.0,0.4880377054214477,0.7497941255569458,0.7497941255569458,1.0,1.0,-2.4943501949310303,1.110472321510315,1.383877873420715,0.5417593717575073,0.8639163970947266,0.8639163970947266,0.0,125.18914031982422,133.0,56863.33984375,0.0,1413.645263671875,1.0,279.7570495605469,283.5182800292969,299.4613647460937,301.16131591796875,293.1499938964844,293.1499938964844,280.04998779296875,38972.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610005378723145,3.610029697418213,8.695789688317745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.56982421875,0.0,1511.1209716796875,1895.4371337890625,0.0,4300.0,0.8988814353942871,1.0,0.0,3.0,1.0,0.0
17747460,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8015586137771606,0.3066482543945312,0.2781758308410644,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8474186658859253,0.3661305904388428,0.348694771528244,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8493435978889465,0.3686333000659942,0.2593722641468048,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.822872519493103,0.3329315781593323,0.3174856007099151,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6890677809715271,0.1928003132343292,0.8807518482208252,285.01971435546875,284.95001220703125,297.04412841796875,295.43719482421875,297.15496826171875,297.2440185546875,285.01708984375,1.0,0.4902711808681488,0.7480782270431519,0.7480782270431519,1.0,1.0,-2.5023722648620605,1.1138365268707275,1.3885356187820437,0.5433813333511353,0.9764037132263184,0.9764037132263184,0.0,127.65787506103516,121.0,56420.78515625,0.0,1434.43798828125,1.0,280.0429992675781,283.6448059082031,299.4022521972656,301.01666259765625,293.1499938964844,293.1499938964844,279.75,32790.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746796369552612,3.74682092666626,9.367279858452092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.458984375,0.0,1618.8974609375,1895.4371337890625,0.0,4300.0,0.9245618581771852,1.0,0.0,3.0,1.0,0.0
17747520,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8015586137771606,0.3066482543945312,0.2781758308410644,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8474186658859253,0.3661305904388428,0.348694771528244,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8493435978889465,0.3686333000659942,0.2593722641468048,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.822872519493103,0.3329315781593323,0.3174856007099151,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6890677809715271,0.1928003132343292,0.8807518482208252,285.01971435546875,284.95001220703125,297.04412841796875,295.43719482421875,297.15496826171875,297.2440185546875,285.01708984375,1.0,0.4902711808681488,0.7480782270431519,0.7480782270431519,1.0,1.0,-2.5023722648620605,1.1138365268707275,1.3885356187820437,0.5433813333511353,0.9764037132263184,0.9764037132263184,0.0,127.65787506103516,121.0,56420.78515625,0.0,1434.43798828125,1.0,280.0429992675781,283.6448059082031,299.4022521972656,301.01666259765625,293.1499938964844,293.1499938964844,279.75,32790.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746796369552612,3.74682092666626,9.367279858452092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.458984375,0.0,1618.8974609375,1895.4371337890625,0.0,4300.0,0.9245618581771852,1.0,0.0,3.0,1.0,0.0
17747580,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8070334792137146,0.3066795468330383,0.2783295512199402,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8536297082901001,0.3672466576099396,0.3498337566852569,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8551464080810547,0.3691160082817077,0.2597994804382324,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8287241458892822,0.3340090811252594,0.318570464849472,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6941587328910828,0.1930638700723648,0.8818812370300293,284.8897399902344,284.95001220703125,297.0290222167969,295.42657470703125,297.1439819335937,297.2365417480469,284.89373779296875,1.0,0.4884252250194549,0.7463623881340027,0.7463623881340027,1.0,1.0,-2.5071065425872803,1.1155914068222046,1.391515016555786,0.5442721843719482,0.8643007874488831,0.8643007874488831,0.0,124.5135498046875,109.0,57004.95703125,0.0,1427.1029052734375,1.0,279.75689697265625,283.5106201171875,299.4449462890625,301.1546325683594,293.1499938964844,293.1499938964844,280.04998779296875,39241.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626025915145874,3.6260502338409424,8.773140507400967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.5361328125,0.0,1530.75,1895.4371337890625,0.0,4300.0,0.9026318788528442,1.0,0.0,3.0,1.0,0.0
