time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747640,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8070334792137146,0.3066795468330383,0.2783295512199402,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8536297082901001,0.3672466576099396,0.3498337566852569,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8551464080810547,0.3691160082817077,0.2597994804382324,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8287241458892822,0.3340090811252594,0.318570464849472,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6941587328910828,0.1930638700723648,0.8818812370300293,284.8897399902344,284.95001220703125,297.0290222167969,295.42657470703125,297.1439819335937,297.2365417480469,284.89373779296875,1.0,0.4884252250194549,0.7463623881340027,0.7463623881340027,1.0,1.0,-2.5071065425872803,1.1155914068222046,1.391515016555786,0.5442721843719482,0.8643007874488831,0.8643007874488831,0.0,124.5135498046875,109.0,57004.95703125,0.0,1427.1029052734375,1.0,279.75689697265625,283.5106201171875,299.4449462890625,301.1546325683594,293.1499938964844,293.1499938964844,280.04998779296875,39241.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626025915145874,3.6260502338409424,8.773140507400967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.5361328125,0.0,1530.75,1895.4371337890625,0.0,4300.0,0.9026318788528442,1.0,0.0,3.0,1.0,0.0
17747700,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.811977744102478,0.3070776462554931,0.2783343195915222,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8591746687889099,0.3680814206600189,0.350305438041687,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8604923486709595,0.3696911334991455,0.2599411606788635,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8338600993156433,0.3347986042499542,0.3190168440341949,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.698772668838501,0.1933403611183166,0.8820401430130005,285.02423095703125,284.95001220703125,297.0253295898437,295.4225769042969,297.14178466796875,297.2355651855469,285.0297241210937,1.0,0.4864425361156463,0.7455044388771057,0.7455044388771057,1.0,1.0,-2.5085723400115967,1.1160495281219482,1.392522931098938,0.5444146394729614,0.9552468657493592,0.9552468657493592,0.0,121.52898406982422,109.0,56314.6640625,0.0,1416.23193359375,1.0,280.00164794921875,283.6564025878906,299.39459228515625,300.95379638671875,293.1499938964844,293.1499938964844,280.04998779296875,34181.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675042152404785,3.6750659942626953,9.011932888824958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9580078125,0.0,1547.5106201171875,1895.4371337890625,0.0,4300.0,0.9116322994232178,1.0,0.0,3.0,1.0,0.0
17747760,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8190079927444458,0.3076802492141723,0.2786787450313568,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.867168128490448,0.3690958321094513,0.3510550856590271,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8683309555053711,0.3704726099967956,0.2603291571140289,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8412104845046997,0.3357560038566589,0.3197153508663177,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7054175138473511,0.1937430799007415,0.8829025626182556,285.0182189941406,284.95001220703125,297.0243530273437,295.41943359375,297.1419372558594,297.2367248535156,285.0159912109375,1.0,0.4840790033340454,0.7447108626365662,0.7447108626365662,1.0,1.0,-2.512226819992065,1.117565631866455,1.3946610689163208,0.5451536178588867,0.9767431616783142,0.9767431616783142,0.0,117.59583282470705,97.0,56506.21875,0.0,1404.083740234375,1.0,280.0428161621094,283.6410217285156,299.3885498046875,301.0073547363281,293.1499938964844,293.1499938964844,279.75,32955.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755823135375977,3.755847454071045,9.41246867114387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.2490234375,0.0,1630.6768798828125,1895.4371337890625,0.0,4300.0,0.926847279071808,1.0,0.0,3.0,1.0,0.0
17747820,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8347821831703186,0.307826817035675,0.27873095870018,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8861224055290222,0.3702775239944458,0.35203817486763,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8868693709373474,0.3710396587848663,0.2606552243232727,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8587166666984558,0.336899071931839,0.3206445574760437,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7201038599014282,0.1941119581460952,0.8834720253944397,284.8901672363281,284.95001220703125,297.0310363769531,295.4160461425781,297.14166259765625,297.2309875488281,284.8935546875,1.0,0.4782503247261047,0.7431237697601318,0.7431237697601318,1.0,1.0,-2.515669584274292,1.118718504905701,1.3969510793685913,0.5457572340965271,0.8657256364822388,0.8657256364822388,0.0,108.9146957397461,85.0,57104.29296875,0.0,1371.268798828125,1.0,279.7572937011719,283.5066833496094,299.4356689453125,301.15008544921875,293.1499938964844,293.1499938964844,280.04998779296875,39163.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63680362701416,3.636828184127808,8.825371651255409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.7421875,0.0,1542.1234130859375,1895.4371337890625,0.0,4300.0,0.9048716425895692,1.0,0.0,3.0,1.0,0.0
17747880,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8347821831703186,0.307826817035675,0.27873095870018,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8861224055290222,0.3702775239944458,0.35203817486763,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8868693709373474,0.3710396587848663,0.2606552243232727,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8587166666984558,0.336899071931839,0.3206445574760437,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7201038599014282,0.1941119581460952,0.8834720253944397,284.8901672363281,284.95001220703125,297.0310363769531,295.4160461425781,297.14166259765625,297.2309875488281,284.8935546875,1.0,0.4782503247261047,0.7431237697601318,0.7431237697601318,1.0,1.0,-2.515669584274292,1.118718504905701,1.3969510793685913,0.5457572340965271,0.8657256364822388,0.8657256364822388,0.0,108.9146957397461,85.0,57104.29296875,0.0,1371.268798828125,1.0,279.7572937011719,283.5066833496094,299.4356689453125,301.15008544921875,293.1499938964844,293.1499938964844,280.04998779296875,39163.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63680362701416,3.636828184127808,8.825371651255409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.7421875,0.0,1542.1234130859375,1895.4371337890625,0.0,4300.0,0.9048716425895692,1.0,0.0,3.0,1.0,0.0
17747940,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8575234413146973,0.3089136481285095,0.279042512178421,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9133267998695374,0.3721795380115509,0.3531842827796936,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9136931300163268,0.3724587857723236,0.2611378133296966,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8839939832687378,0.3386984467506408,0.3217138946056366,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7390884160995483,0.1948790699243545,0.8842989802360535,285.0207214355469,284.95001220703125,297.04998779296875,295.416748046875,297.15087890625,297.23248291015625,285.0183410644531,1.0,0.471487283706665,0.7415366172790527,0.7415366172790527,1.0,1.0,-2.520272970199585,1.120444416999817,1.399828553199768,0.5465366840362549,0.980496346950531,0.980496346950531,0.0,98.69718933105467,73.0,56610.46875,0.0,1333.2259521484375,1.0,280.04315185546875,283.6391296386719,299.38555908203125,301.00909423828125,293.1499938964844,293.1499938964844,279.75,32931.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765272378921509,3.765296936035156,9.4598902933285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.576171875,0.0,1641.553955078125,1895.4371337890625,0.0,4300.0,0.9288423657417296,1.0,0.0,3.0,1.0,0.0
17748000,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8575234413146973,0.3089136481285095,0.279042512178421,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9133267998695374,0.3721795380115509,0.3531842827796936,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9136931300163268,0.3724587857723236,0.2611378133296966,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8839939832687378,0.3386984467506408,0.3217138946056366,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7390884160995483,0.1948790699243545,0.8842989802360535,285.0207214355469,284.95001220703125,297.04998779296875,295.416748046875,297.15087890625,297.23248291015625,285.0183410644531,1.0,0.471487283706665,0.7415366172790527,0.7415366172790527,1.0,1.0,-2.520272970199585,1.120444416999817,1.399828553199768,0.5465366840362549,0.980496346950531,0.980496346950531,0.0,98.69718933105467,73.0,56610.46875,0.0,1333.2259521484375,1.0,280.04315185546875,283.6391296386719,299.38555908203125,301.00909423828125,293.1499938964844,293.1499938964844,279.75,32931.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765272378921509,3.765296936035156,9.4598902933285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.576171875,0.0,1641.553955078125,1895.4371337890625,0.0,4300.0,0.9288423657417296,1.0,0.0,3.0,1.0,0.0
17748060,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8879973888397217,0.3091098964214325,0.2790815830230713,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9512979388237,0.3733842968940735,0.3541255891323089,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.951141595840454,0.3730553984642029,0.2614386975765228,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9179002046585084,0.3398648500442505,0.3226009011268616,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7642926573753357,0.1953087896108627,0.8848236203193665,284.8905334472656,284.95001220703125,297.07550048828125,295.4197082519531,297.1595458984375,297.2276611328125,284.8945007324219,1.0,0.4641655683517456,0.7399557828903198,0.7399557828903198,1.0,1.0,-2.523514986038208,1.1214827299118042,1.4020322561264038,0.5471039414405823,0.8693191409111023,0.8693191409111023,0.0,88.06354522705078,76.0,57243.6171875,0.0,1291.55810546875,1.0,279.7567749023437,283.5026550292969,299.4396667480469,301.1606140136719,293.1499938964844,293.1499938964844,280.04998779296875,39154.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648910999298096,3.648935556411743,8.884230737749022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.3359375,0.0,1555.5552978515625,1895.4371337890625,0.0,4300.0,0.907629370689392,1.0,0.0,3.0,1.0,0.0
17748120,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8879973888397217,0.3091098964214325,0.2790815830230713,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9512979388237,0.3733842968940735,0.3541255891323089,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.951141595840454,0.3730553984642029,0.2614386975765228,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9179002046585084,0.3398648500442505,0.3226009011268616,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7642926573753357,0.1953087896108627,0.8848236203193665,284.8905334472656,284.95001220703125,297.07550048828125,295.4197082519531,297.1595458984375,297.2276611328125,284.8945007324219,1.0,0.4641655683517456,0.7399557828903198,0.7399557828903198,1.0,1.0,-2.523514986038208,1.1214827299118042,1.4020322561264038,0.5471039414405823,0.8693191409111023,0.8693191409111023,0.0,88.06354522705078,76.0,57243.6171875,0.0,1291.55810546875,1.0,279.7567749023437,283.5026550292969,299.4396667480469,301.1606140136719,293.1499938964844,293.1499938964844,280.04998779296875,39154.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648910999298096,3.648935556411743,8.884230737749022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.3359375,0.0,1555.5552978515625,1895.4371337890625,0.0,4300.0,0.907629370689392,1.0,0.0,3.0,1.0,0.0
17748180,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9099832773208618,0.3102092444896698,0.279573380947113,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9749910235404968,0.3752858340740204,0.3554461896419525,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9744336009025574,0.3744753003120422,0.262051522731781,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9439435601234436,0.3416628837585449,0.3238448202610016,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7827225923538208,0.1961010247468948,0.886624276638031,285.0242919921875,284.95001220703125,297.1012878417969,295.4228515625,297.17218017578125,297.2296142578125,285.0220642089844,1.0,0.461247444152832,0.7383748888969421,0.7383748888969421,1.0,1.0,-2.530078172683716,1.1241340637207031,1.4059441089630127,0.5483654737472534,0.9874812364578248,0.9874812364578248,0.0,82.3062973022461,79.0,56794.13671875,0.0,1274.8785400390625,1.0,280.0432434082031,283.6367492675781,299.39324951171875,301.0264587402344,293.1499938964844,293.1499938964844,279.75,32879.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7800276279449454,3.780052423477173,9.534177820569312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.3642578125,0.0,1658.51904296875,1895.4371337890625,0.0,4300.0,0.9321601390838624,1.0,0.0,3.0,1.0,0.0
17748240,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9099832773208618,0.3102092444896698,0.279573380947113,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9749910235404968,0.3752858340740204,0.3554461896419525,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9744336009025574,0.3744753003120422,0.262051522731781,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9439435601234436,0.3416628837585449,0.3238448202610016,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7827225923538208,0.1961010247468948,0.886624276638031,285.0242919921875,284.95001220703125,297.1012878417969,295.4228515625,297.17218017578125,297.2296142578125,285.0220642089844,1.0,0.461247444152832,0.7383748888969421,0.7383748888969421,1.0,1.0,-2.530078172683716,1.1241340637207031,1.4059441089630127,0.5483654737472534,0.9874812364578248,0.9874812364578248,0.0,82.3062973022461,79.0,56794.13671875,0.0,1274.8785400390625,1.0,280.0432434082031,283.6367492675781,299.39324951171875,301.0264587402344,293.1499938964844,293.1499938964844,279.75,32879.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7800276279449454,3.780052423477173,9.534177820569312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.3642578125,0.0,1658.51904296875,1895.4371337890625,0.0,4300.0,0.9321601390838624,1.0,0.0,3.0,1.0,0.0
17748300,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9174755215644836,0.3103988468647003,0.2799214422702789,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9816887974739076,0.375967800617218,0.3562221527099609,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9809690117836,0.374866783618927,0.2624480128288269,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9519556760787964,0.3423176109790802,0.3245786130428314,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7886511087417603,0.1963667422533035,0.8880147933959961,284.8769836425781,284.95001220703125,297.11431884765625,295.424560546875,297.1772155761719,297.2283020019531,284.86920166015625,1.0,0.46082204580307,0.7375844717025757,0.7375844717025757,1.0,1.0,-2.534461259841919,1.1259649991989136,1.4084962606430054,0.5493590831756592,0.8918318748474121,0.8918318748474121,0.0,80.82532501220703,79.0,57767.75390625,0.0,1273.8939208984375,1.0,279.7945861816406,283.46807861328125,299.444091796875,301.2433166503906,293.1499938964844,293.1499938964844,279.75,36537.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7685623168945312,3.768587589263916,9.476428317611862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.869140625,0.0,1673.272705078125,1895.4371337890625,0.0,4300.0,0.9301545023918152,1.0,0.0,3.0,1.0,0.0
17748360,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.920094072818756,0.3103391528129577,0.2798981964588165,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9841812252998352,0.3764277398586273,0.3566866815090179,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.983244001865387,0.3750063478946686,0.2625726759433746,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9550182819366456,0.3427647054195404,0.325029045343399,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7908700108528137,0.196486696600914,0.8886473178863525,284.8898010253906,284.95001220703125,297.1274108886719,295.4263000488281,297.1810302734375,297.224609375,284.89404296875,1.0,0.4607610404491424,0.7367671132087708,0.7367671132087708,1.0,1.0,-2.536444664001465,1.126640796661377,1.409803867340088,0.5497208833694458,0.8751765489578247,0.8751765489578247,0.0,80.31683349609375,97.0,57521.09375,0.0,1274.1456298828125,1.0,279.756591796875,283.49468994140625,299.4502258300781,301.1873779296875,293.1499938964844,293.1499938964844,280.04998779296875,39023.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673852682113648,3.673877477645874,9.006099617181462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.23828125,0.0,1582.64013671875,1895.4371337890625,0.0,4300.0,0.9129282236099244,1.0,0.0,3.0,1.0,0.0
17748420,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9004578590393066,0.3113114237785339,0.2806938588619232,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9669749736785888,0.3782190382480621,0.3583419322967529,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9654537439346312,0.3763096034526825,0.2634280920028686,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9348682165145874,0.3444487154483795,0.3266052007675171,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7754055857658386,0.1971689015626907,0.8920741081237793,285.02947998046875,284.95001220703125,297.1539306640625,295.4300842285156,297.19354248046875,297.225830078125,285.0274353027344,1.0,0.4665091037750244,0.7351323962211609,0.7351323962211609,1.0,1.0,-2.546419143676758,1.130887508392334,1.4155316352844238,0.5518269538879395,0.9990138411521912,0.9990138411521912,0.0,85.70154571533203,115.0,57122.4140625,0.0,1309.8857421875,1.0,280.0434265136719,283.6336364746094,299.4057312011719,301.0578308105469,293.1499938964844,293.1499938964844,279.75,32826.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805248022079468,3.8052730560302734,9.66182597039733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.2724609375,0.0,1688.0943603515625,1895.4371337890625,0.0,4300.0,0.9378445744514464,1.0,0.0,3.0,1.0,0.0
17748480,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9004578590393066,0.3113114237785339,0.2806938588619232,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9669749736785888,0.3782190382480621,0.3583419322967529,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9654537439346312,0.3763096034526825,0.2634280920028686,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9348682165145874,0.3444487154483795,0.3266052007675171,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7754055857658386,0.1971689015626907,0.8920741081237793,285.02947998046875,284.95001220703125,297.1539306640625,295.4300842285156,297.19354248046875,297.225830078125,285.0274353027344,1.0,0.4665091037750244,0.7351323962211609,0.7351323962211609,1.0,1.0,-2.546419143676758,1.130887508392334,1.4155316352844238,0.5518269538879395,0.9990138411521912,0.9990138411521912,0.0,85.70154571533203,115.0,57122.4140625,0.0,1309.8857421875,1.0,280.0434265136719,283.6336364746094,299.4057312011719,301.0578308105469,293.1499938964844,293.1499938964844,279.75,32826.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805248022079468,3.8052730560302734,9.66182597039733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.2724609375,0.0,1688.0943603515625,1895.4371337890625,0.0,4300.0,0.9378445744514464,1.0,0.0,3.0,1.0,0.0
17748540,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8687428832054138,0.311257004737854,0.2813474535942077,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9311352968215942,0.3791990876197815,0.3599477708339691,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9288911819458008,0.3766683340072632,0.2642138302326202,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8995295166969299,0.3453805148601532,0.3281483948230743,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7493895888328552,0.1973835974931717,0.8957857489585876,284.8900451660156,284.95001220703125,297.1808776855469,295.4342041015625,297.2020874023437,297.2196655273437,284.8939514160156,1.0,0.4757463932037353,0.7334976196289062,0.7334976196289062,1.0,1.0,-2.5563981533050537,1.1350916624069214,1.4213063716888428,0.5540857315063477,0.8857955932617188,0.8857955932617188,0.0,96.48698425292967,133.0,57978.48046875,0.0,1369.425537109375,1.0,279.7562255859375,283.4840087890625,299.4654541015625,301.2289123535156,293.1499938964844,293.1499938964844,280.04998779296875,38713.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713680505752564,3.713705539703369,9.202426554111298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.0634765625,0.0,1625.8311767578125,1895.4371337890625,0.0,4300.0,0.9214888215065002,1.0,0.0,3.0,1.0,0.0
17748600,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8687428832054138,0.311257004737854,0.2813474535942077,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9311352968215942,0.3791990876197815,0.3599477708339691,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9288911819458008,0.3766683340072632,0.2642138302326202,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8995295166969299,0.3453805148601532,0.3281483948230743,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7493895888328552,0.1973835974931717,0.8957857489585876,284.8900451660156,284.95001220703125,297.1808776855469,295.4342041015625,297.2020874023437,297.2196655273437,284.8939514160156,1.0,0.4757463932037353,0.7334976196289062,0.7334976196289062,1.0,1.0,-2.5563981533050537,1.1350916624069214,1.4213063716888428,0.5540857315063477,0.8857955932617188,0.8857955932617188,0.0,96.48698425292967,133.0,57978.48046875,0.0,1369.425537109375,1.0,279.7562255859375,283.4840087890625,299.4654541015625,301.2289123535156,293.1499938964844,293.1499938964844,280.04998779296875,38713.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713680505752564,3.713705539703369,9.202426554111298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.0634765625,0.0,1625.8311767578125,1895.4371337890625,0.0,4300.0,0.9214888215065002,1.0,0.0,3.0,1.0,0.0
17748660,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8392701745033264,0.3120471537113189,0.2822701930999756,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8958156704902649,0.3808192312717438,0.3617536425590515,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8934755921363831,0.3777703642845154,0.2651631236076355,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8681135773658752,0.3468639254570007,0.3298545181751251,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7252547740936279,0.1978611350059509,0.8998214602470398,285.03564453125,284.95001220703125,297.20831298828125,295.43878173828125,297.2142944335937,297.2195739746094,285.03424072265625,1.0,0.4869713187217712,0.7317382097244263,0.7317382097244263,1.0,1.0,-2.567709445953369,1.139912247657776,1.4277971982955933,0.5564999580383301,1.0,1.0,0.0,110.08747863769533,151.0,57539.7265625,0.0,1443.49072265625,1.0,280.0436706542969,283.63037109375,299.4227294921875,301.1011962890625,293.1499938964844,293.1499938964844,279.75,33129.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8359549045562735,3.835980176925659,9.818389798965654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.2412109375,0.0,1727.4862060546875,1895.4371337890625,0.0,4300.0,0.944865584373474,1.0,0.0,3.0,1.0,0.0
17748720,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8392701745033264,0.3120471537113189,0.2822701930999756,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8958156704902649,0.3808192312717438,0.3617536425590515,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8934755921363831,0.3777703642845154,0.2651631236076355,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8681135773658752,0.3468639254570007,0.3298545181751251,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7252547740936279,0.1978611350059509,0.8998214602470398,285.03564453125,284.95001220703125,297.20831298828125,295.43878173828125,297.2142944335937,297.2195739746094,285.03424072265625,1.0,0.4869713187217712,0.7317382097244263,0.7317382097244263,1.0,1.0,-2.567709445953369,1.139912247657776,1.4277971982955933,0.5564999580383301,1.0,1.0,0.0,110.08747863769533,151.0,57539.7265625,0.0,1443.49072265625,1.0,280.0436706542969,283.63037109375,299.4227294921875,301.1011962890625,293.1499938964844,293.1499938964844,279.75,33129.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8359549045562735,3.835980176925659,9.818389798965654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.2412109375,0.0,1727.4862060546875,1895.4371337890625,0.0,4300.0,0.944865584373474,1.0,0.0,3.0,1.0,0.0
17748780,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.813123881816864,0.3118724822998047,0.2829980850219726,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8661807775497437,0.3816650509834289,0.3634287416934967,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8635308146476746,0.3779383599758148,0.2659661769866943,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8406501412391663,0.3475990891456604,0.3314155340194702,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7017309665679932,0.1978897750377655,0.9036313891410828,284.8913879394531,284.95001220703125,297.2362976074219,295.4438171386719,297.22283935546875,297.21258544921875,284.89434814453125,1.0,0.4993230402469635,0.7299787998199463,0.7299787998199463,1.0,1.0,-2.5780222415924072,1.144212245941162,1.433810114860535,0.5587891936302185,0.8975262641906738,0.8975262641906738,0.0,125.91429138183594,154.0,58482.6796875,0.0,1526.6259765625,1.0,279.7567749023437,283.4729919433594,299.4833984375,301.2778015136719,293.1499938964844,293.1499938964844,280.04998779296875,38365.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758392810821533,3.758418321609497,9.425352232028672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.0986328125,0.0,1675.3642578125,1895.4371337890625,0.0,4300.0,0.9312088489532472,1.0,0.0,3.0,1.0,0.0
17748840,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.813123881816864,0.3118724822998047,0.2829980850219726,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8661807775497437,0.3816650509834289,0.3634287416934967,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8635308146476746,0.3779383599758148,0.2659661769866943,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8406501412391663,0.3475990891456604,0.3314155340194702,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7017309665679932,0.1978897750377655,0.9036313891410828,284.8913879394531,284.95001220703125,297.2362976074219,295.4438171386719,297.22283935546875,297.21258544921875,284.89434814453125,1.0,0.4993230402469635,0.7299787998199463,0.7299787998199463,1.0,1.0,-2.5780222415924072,1.144212245941162,1.433810114860535,0.5587891936302185,0.8975262641906738,0.8975262641906738,0.0,125.91429138183594,154.0,58482.6796875,0.0,1526.6259765625,1.0,279.7567749023437,283.4729919433594,299.4833984375,301.2778015136719,293.1499938964844,293.1499938964844,280.04998779296875,38365.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758392810821533,3.758418321609497,9.425352232028672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.0986328125,0.0,1675.3642578125,1895.4371337890625,0.0,4300.0,0.9312088489532472,1.0,0.0,3.0,1.0,0.0
17748900,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8038216233253479,0.3121039867401123,0.2831956148147583,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8566662073135376,0.3823151588439941,0.3640842735767364,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.85385662317276,0.3782805204391479,0.2662155330181122,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8318904042243958,0.3481530845165252,0.3320037126541137,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6933072209358215,0.1979853957891464,0.9047359228134156,285.032958984375,284.95001220703125,297.25048828125,295.446533203125,297.2283630371094,297.2110595703125,285.0392150878906,1.0,0.5036916732788086,0.7290990948677063,0.7290990948677063,1.0,1.0,-2.581378698348999,1.14551043510437,1.4358683824539185,0.5594150424003601,0.9945809245109558,0.9945809245109558,0.0,132.0653076171875,154.0,57753.73828125,0.0,1558.226806640625,1.0,280.0047302246094,283.6280822753906,299.4413452148437,301.0850830078125,293.1499938964844,293.1499938964844,280.04998779296875,34175.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.800451517105103,3.8004767894744873,9.637484481572756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1083984375,0.0,1692.865966796875,1895.4371337890625,0.0,4300.0,0.939582884311676,1.0,0.0,3.0,1.0,0.0
17748960,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7975444793701172,0.3125891089439392,0.2837367355823517,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8505064249038696,0.3831841051578522,0.3650192618370056,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.847558856010437,0.3788635730743408,0.2667053341865539,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8261491656303406,0.3489006459712982,0.3328330814838409,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6876645088195801,0.1982128173112869,0.9064086079597472,285.0404357910156,284.95001220703125,297.2648620605469,295.44940185546875,297.2352294921875,297.21197509765625,285.0399780273437,1.0,0.5074849724769592,0.7281733155250549,0.7281733155250549,1.0,1.0,-2.586745262145996,1.1477515697479248,1.4389936923980713,0.5605319142341614,1.0,1.0,0.0,136.7564697265625,142.0,57916.57421875,0.0,1586.2410888671875,1.0,280.0433654785156,283.6268920898437,299.4418334960937,301.1451721191406,293.1499938964844,293.1499938964844,279.75,33623.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8630623817443848,3.863088130950928,9.957647080227616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.89453125,0.0,1764.564697265625,1895.4371337890625,0.0,4300.0,0.9514325261116028,1.0,0.0,3.0,1.0,0.0
17749020,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7951759696006775,0.3124589622020721,0.2839776575565338,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8487389087677002,0.3840206265449524,0.3661344051361084,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8453384637832642,0.3789684176445007,0.2670531272888183,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8244221806526184,0.3495539128780365,0.3337606191635132,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.685584306716919,0.1981918215751648,0.9073266983032228,284.88702392578125,284.95001220703125,297.2940979003906,295.4555358886719,297.24462890625,297.20556640625,284.89019775390625,1.0,0.5088214874267578,0.7263217568397522,0.7263217568397522,1.0,1.0,-2.5910212993621826,1.1491090059280396,1.4419121742248535,0.561260998249054,0.9020711183547974,0.9020711183547974,0.0,138.7058868408203,130.0,58795.12890625,0.0,1600.7381591796875,1.0,279.7557983398437,283.4608459472656,299.5018005371094,301.318359375,293.1499938964844,293.1499938964844,279.45001220703125,38467.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789429903030396,3.7894558906555176,9.581666517988197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.69140625,0.0,1713.0582275390625,1895.4371337890625,0.0,4300.0,0.938099205493927,1.0,0.0,3.0,1.0,0.0
17749080,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7951759696006775,0.3124589622020721,0.2839776575565338,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8487389087677002,0.3840206265449524,0.3661344051361084,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8453384637832642,0.3789684176445007,0.2670531272888183,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8244221806526184,0.3495539128780365,0.3337606191635132,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.685584306716919,0.1981918215751648,0.9073266983032228,284.88702392578125,284.95001220703125,297.2940979003906,295.4555358886719,297.24462890625,297.20556640625,284.89019775390625,1.0,0.5088214874267578,0.7263217568397522,0.7263217568397522,1.0,1.0,-2.5910212993621826,1.1491090059280396,1.4419121742248535,0.561260998249054,0.9020711183547974,0.9020711183547974,0.0,138.7058868408203,130.0,58795.12890625,0.0,1600.7381591796875,1.0,279.7557983398437,283.4608459472656,299.5018005371094,301.318359375,293.1499938964844,293.1499938964844,279.45001220703125,38467.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789429903030396,3.7894558906555176,9.581666517988197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.69140625,0.0,1713.0582275390625,1895.4371337890625,0.0,4300.0,0.938099205493927,1.0,0.0,3.0,1.0,0.0
17749140,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7997400164604187,0.3122428655624389,0.2835495769977569,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8540641069412231,0.3846946954727173,0.3665617406368255,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.850064218044281,0.3789016306400299,0.2668426632881164,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8292942643165588,0.3500388264656067,0.334020048379898,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6896483302116394,0.1980436444282531,0.9058732390403748,284.8850402832031,284.95001220703125,297.3240051269531,295.4623107910156,297.2538757324219,297.19830322265625,284.88824462890625,1.0,0.5060766339302063,0.7244701981544495,0.7244701981544495,1.0,1.0,-2.589333295822144,1.1476339101791382,1.4416993856430054,0.5603529214859009,0.8308573961257935,0.8308573961257935,0.0,135.263916015625,118.0,58772.48828125,0.0,1583.2161865234375,1.0,279.457763671875,283.4472961425781,299.519287109375,301.3450622558594,293.1499938964844,293.1499938964844,279.75,41525.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519397258758545,3.519421100616455,8.26475343274069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8525390625,0.0,1432.5257568359375,1895.4371337890625,0.0,4300.0,0.8818638324737549,1.0,0.0,3.0,1.0,0.0
17749200,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7997400164604187,0.3122428655624389,0.2835495769977569,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8540641069412231,0.3846946954727173,0.3665617406368255,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.850064218044281,0.3789016306400299,0.2668426632881164,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8292942643165588,0.3500388264656067,0.334020048379898,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6896483302116394,0.1980436444282531,0.9058732390403748,284.8850402832031,284.95001220703125,297.3240051269531,295.4623107910156,297.2538757324219,297.19830322265625,284.88824462890625,1.0,0.5060766339302063,0.7244701981544495,0.7244701981544495,1.0,1.0,-2.589333295822144,1.1476339101791382,1.4416993856430054,0.5603529214859009,0.8308573961257935,0.8308573961257935,0.0,135.263916015625,118.0,58772.48828125,0.0,1583.2161865234375,1.0,279.457763671875,283.4472961425781,299.519287109375,301.3450622558594,293.1499938964844,293.1499938964844,279.75,41525.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519397258758545,3.519421100616455,8.26475343274069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8525390625,0.0,1432.5257568359375,1895.4371337890625,0.0,4300.0,0.8818638324737549,1.0,0.0,3.0,1.0,0.0
17749260,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.812201201915741,0.3133417069911957,0.2840076088905334,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8675177693367004,0.3864684402942657,0.367702454328537,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8628960251808167,0.3800917863845825,0.2672602832317352,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8415618538856506,0.3515345156192779,0.3349153101444244,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7006248831748962,0.1985525041818618,0.9059969782829284,285.000732421875,284.95001220703125,297.35467529296875,295.4697265625,297.2694396972656,297.2017517089844,284.9998779296875,1.0,0.5012398362159729,0.7227635383605957,0.7227635383605957,1.0,1.0,-2.5929744243621826,1.1487550735473633,1.4442193508148191,0.5607646107673645,0.9274023175239564,0.9274023175239564,0.0,127.6309585571289,106.0,58277.79296875,0.0,1554.5029296875,1.0,279.7414245605469,283.5679016113281,299.4691162109375,301.1991577148437,293.1499938964844,293.1499938964844,279.45001220703125,33768.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640094041824341,3.640117645263672,8.841348062560428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.6025390625,0.0,1505.5242919921875,1895.4371337890625,0.0,4300.0,0.9011520147323608,1.0,0.0,3.0,1.0,0.0
17749320,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.812201201915741,0.3133417069911957,0.2840076088905334,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8675177693367004,0.3864684402942657,0.367702454328537,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8628960251808167,0.3800917863845825,0.2672602832317352,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8415618538856506,0.3515345156192779,0.3349153101444244,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7006248831748962,0.1985525041818618,0.9059969782829284,285.000732421875,284.95001220703125,297.35467529296875,295.4697265625,297.2694396972656,297.2017517089844,284.9998779296875,1.0,0.5012398362159729,0.7227635383605957,0.7227635383605957,1.0,1.0,-2.5929744243621826,1.1487550735473633,1.4442193508148191,0.5607646107673645,0.9274023175239564,0.9274023175239564,0.0,127.6309585571289,106.0,58277.79296875,0.0,1554.5029296875,1.0,279.7414245605469,283.5679016113281,299.4691162109375,301.1991577148437,293.1499938964844,293.1499938964844,279.45001220703125,33768.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640094041824341,3.640117645263672,8.841348062560428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.6025390625,0.0,1505.5242919921875,1895.4371337890625,0.0,4300.0,0.9011520147323608,1.0,0.0,3.0,1.0,0.0
17749380,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8272544145584106,0.3135601282119751,0.2840781509876251,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8854417204856873,0.3875674307346344,0.3685640394687652,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8800938725471497,0.3804856240749359,0.2674290835857391,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8579716682434082,0.3524229824542999,0.3355633318424225,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7147620916366577,0.1987791955471038,0.9057533740997314,284.9115905761719,284.95001220703125,297.3861694335937,295.4779052734375,297.28192138671875,297.1991577148437,284.9141540527344,1.0,0.4951211512088775,0.7210568189620972,0.7210568189620972,1.0,1.0,-2.594789266586304,1.148972749710083,1.4458166360855105,0.5608218908309937,0.844801664352417,0.844801664352417,0.0,118.51378631591795,94.0,58764.47265625,0.0,1516.659912109375,1.0,279.4579162597656,283.4684753417969,299.5210266113281,301.3379211425781,293.1499938964844,293.1499938964844,279.75,39074.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501204252243042,3.501227617263794,8.179527526408492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.2958984375,0.0,1395.904296875,1895.4371337890625,0.0,4300.0,0.8752007484436035,1.0,0.0,3.0,1.0,0.0
17749440,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8272544145584106,0.3135601282119751,0.2840781509876251,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8854417204856873,0.3875674307346344,0.3685640394687652,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8800938725471497,0.3804856240749359,0.2674290835857391,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8579716682434082,0.3524229824542999,0.3355633318424225,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7147620916366577,0.1987791955471038,0.9057533740997314,284.9115905761719,284.95001220703125,297.3861694335937,295.4779052734375,297.28192138671875,297.1991577148437,284.9141540527344,1.0,0.4951211512088775,0.7210568189620972,0.7210568189620972,1.0,1.0,-2.594789266586304,1.148972749710083,1.4458166360855105,0.5608218908309937,0.844801664352417,0.844801664352417,0.0,118.51378631591795,94.0,58764.47265625,0.0,1516.659912109375,1.0,279.4579162597656,283.4684753417969,299.5210266113281,301.3379211425781,293.1499938964844,293.1499938964844,279.75,39074.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501204252243042,3.501227617263794,8.179527526408492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.2958984375,0.0,1395.904296875,1895.4371337890625,0.0,4300.0,0.8752007484436035,1.0,0.0,3.0,1.0,0.0
