time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749500,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8363401293754578,0.3140108287334442,0.2840921282768249,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8964763283729553,0.3883827924728393,0.3689607381820678,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8907648324966431,0.3809905350208282,0.2674877345561981,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8682414889335632,0.3531083464622497,0.3358528614044189,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7227141857147217,0.1990327835083007,0.9054974913597108,285.029296875,284.95001220703125,297.4022216796875,295.4822692871094,297.2896423339844,297.2001953125,285.0331420898437,1.0,0.4917024970054626,0.7202034592628479,0.7202034592628479,1.0,1.0,-2.5953898429870605,1.148946762084961,1.4464430809020996,0.5606982707977295,0.9289990663528442,0.9289990663528442,0.0,113.48512268066406,94.0,58167.85546875,0.0,1495.2298583984375,1.0,279.6987609863281,283.596435546875,299.4800720214844,301.15167236328125,293.1499938964844,293.1499938964844,279.75,33823.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561352491378784,3.561375141143799,8.4629778029921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.572265625,0.0,1420.875732421875,1895.4371337890625,0.0,4300.0,0.8859395980834961,1.0,0.0,3.0,1.0,0.0
17749560,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8477175831794739,0.3145880997180938,0.2843897342681885,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9102473258972168,0.3893179893493652,0.3696035742759704,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9039226174354552,0.3816278278827667,0.2677558958530426,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8810044527053833,0.35390704870224,0.3363674581050873,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7321772575378418,0.199375182390213,0.9058883786201476,285.0130310058594,284.95001220703125,297.4184875488281,295.48681640625,297.29815673828125,297.2025756835937,285.0105895996094,1.0,0.4882162809371948,0.7193606495857239,0.7193606495857239,1.0,1.0,-2.597928762435913,1.14984130859375,1.4480873346328735,0.5610874891281128,0.943272829055786,0.943272829055786,0.0,108.01197052001952,82.0,58398.92578125,0.0,1474.4111328125,1.0,279.74188232421875,283.5731506347656,299.4817810058594,301.2156677246094,293.1499938964844,293.1499938964844,279.45001220703125,32789.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645646572113037,3.645669937133789,8.86834129687486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.2861328125,0.0,1504.3397216796875,1895.4371337890625,0.0,4300.0,0.9018332958221436,1.0,0.0,3.0,1.0,0.0
17749620,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.873820960521698,0.3147125244140625,0.2843295931816101,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9438457489013672,0.3903384804725647,0.3703458607196808,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9362621307373048,0.3819270431995392,0.2678247392177582,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9101187586784364,0.3547274768352508,0.336905837059021,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7536360025405884,0.1996167749166488,0.9054985642433168,284.9057006835937,284.95001220703125,297.4517517089844,295.4965515136719,297.31103515625,297.19940185546875,284.90869140625,1.0,0.4807908236980438,0.7176750898361206,0.7176750898361206,1.0,1.0,-2.599015951156616,1.1497035026550293,1.449312448501587,0.5609372854232788,0.8489066362380981,0.8489066362380981,0.0,97.27312469482422,70.0,58931.6015625,0.0,1428.2916259765625,1.0,279.4577331542969,283.4581298828125,299.53887939453125,301.3659362792969,293.1499938964844,293.1499938964844,279.75,38911.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519305229187012,3.519328594207764,8.264321422757348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.8173828125,0.0,1413.5704345703125,1895.4371337890625,0.0,4300.0,0.8790098428726196,1.0,0.0,3.0,1.0,0.0
17749680,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.873820960521698,0.3147125244140625,0.2843295931816101,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9438457489013672,0.3903384804725647,0.3703458607196808,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9362621307373048,0.3819270431995392,0.2678247392177582,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9101187586784364,0.3547274768352508,0.336905837059021,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7536360025405884,0.1996167749166488,0.9054985642433168,284.9057006835937,284.95001220703125,297.4517517089844,295.4965515136719,297.31103515625,297.19940185546875,284.90869140625,1.0,0.4807908236980438,0.7176750898361206,0.7176750898361206,1.0,1.0,-2.599015951156616,1.1497035026550293,1.449312448501587,0.5609372854232788,0.8489066362380981,0.8489066362380981,0.0,97.27312469482422,70.0,58931.6015625,0.0,1428.2916259765625,1.0,279.4577331542969,283.4581298828125,299.53887939453125,301.3659362792969,293.1499938964844,293.1499938964844,279.75,38911.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519305229187012,3.519328594207764,8.264321422757348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.8173828125,0.0,1413.5704345703125,1895.4371337890625,0.0,4300.0,0.8790098428726196,1.0,0.0,3.0,1.0,0.0
17749740,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9118829965591432,0.3157145380973816,0.2845603227615356,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9842175841331482,0.3920580744743347,0.3713003695011139,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.977653980255127,0.3830337822437286,0.2680832743644714,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9543337821960448,0.3561824858188629,0.3376289904117584,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7851293087005615,0.2002243548631668,0.9054862856864928,285.010498046875,284.95001220703125,297.4859619140625,295.5071716308594,297.32794189453125,297.2025451660156,285.0081481933594,1.0,0.4730271399021148,0.7159894704818726,0.7159894704818726,1.0,1.0,-2.6015992164611816,1.1502962112426758,1.451303005218506,0.5610260963439941,0.9473606944084167,0.9473606944084167,0.0,85.80693817138672,88.0,58548.328125,0.0,1380.8631591796875,1.0,279.74200439453125,283.5659484863281,299.5011901855469,301.2445068359375,293.1499938964844,293.1499938964844,279.45001220703125,32831.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661785364151001,3.661808967590332,8.947033052209008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5791015625,0.0,1522.536865234375,1895.4371337890625,0.0,4300.0,0.9054226875305176,1.0,0.0,3.0,1.0,0.0
17749800,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9118829965591432,0.3157145380973816,0.2845603227615356,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9842175841331482,0.3920580744743347,0.3713003695011139,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.977653980255127,0.3830337822437286,0.2680832743644714,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9543337821960448,0.3561824858188629,0.3376289904117584,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7851293087005615,0.2002243548631668,0.9054862856864928,285.010498046875,284.95001220703125,297.4859619140625,295.5071716308594,297.32794189453125,297.2025451660156,285.0081481933594,1.0,0.4730271399021148,0.7159894704818726,0.7159894704818726,1.0,1.0,-2.6015992164611816,1.1502962112426758,1.451303005218506,0.5610260963439941,0.9473606944084167,0.9473606944084167,0.0,85.80693817138672,88.0,58548.328125,0.0,1380.8631591796875,1.0,279.74200439453125,283.5659484863281,299.5011901855469,301.2445068359375,293.1499938964844,293.1499938964844,279.45001220703125,32831.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661785364151001,3.661808967590332,8.947033052209008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5791015625,0.0,1522.536865234375,1895.4371337890625,0.0,4300.0,0.9054226875305176,1.0,0.0,3.0,1.0,0.0
17749860,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9127637147903442,0.3158046305179596,0.2848831117153168,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9854763746261596,0.3930505812168121,0.3724451959133148,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9784849882125854,0.3833037614822387,0.268449068069458,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9557820558547974,0.3569733500480652,0.338569164276123,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7859986424446106,0.200456365942955,0.9071112275123596,284.9052429199219,284.95001220703125,297.52117919921875,295.5186767578125,297.3415832519531,297.1991577148437,284.908447265625,1.0,0.4745453894138336,0.7142964005470276,0.7142964005470276,1.0,1.0,-2.606884956359864,1.1521497964859009,1.454735279083252,0.5618463754653931,0.8533635139465332,0.8533635139465332,0.0,85.87374114990234,106.0,59170.984375,0.0,1388.057373046875,1.0,279.4576110839844,283.45166015625,299.5601806640625,301.4000549316406,293.1499938964844,293.1499938964844,279.75,38826.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5389492511749268,3.5389726161956787,8.356837497558445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7998046875,0.0,1433.59521484375,1895.4371337890625,0.0,4300.0,0.8832865357398987,1.0,0.0,3.0,1.0,0.0
17749920,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9127637147903442,0.3158046305179596,0.2848831117153168,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9854763746261596,0.3930505812168121,0.3724451959133148,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9784849882125854,0.3833037614822387,0.268449068069458,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9557820558547974,0.3569733500480652,0.338569164276123,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7859986424446106,0.200456365942955,0.9071112275123596,284.9052429199219,284.95001220703125,297.52117919921875,295.5186767578125,297.3415832519531,297.1991577148437,284.908447265625,1.0,0.4745453894138336,0.7142964005470276,0.7142964005470276,1.0,1.0,-2.606884956359864,1.1521497964859009,1.454735279083252,0.5618463754653931,0.8533635139465332,0.8533635139465332,0.0,85.87374114990234,106.0,59170.984375,0.0,1388.057373046875,1.0,279.4576110839844,283.45166015625,299.5601806640625,301.4000549316406,293.1499938964844,293.1499938964844,279.75,38826.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5389492511749268,3.5389726161956787,8.356837497558445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7998046875,0.0,1433.59521484375,1895.4371337890625,0.0,4300.0,0.8832865357398987,1.0,0.0,3.0,1.0,0.0
17749980,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8896942138671875,0.316675066947937,0.2857029438018799,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.96379154920578,0.3946813344955444,0.3740527927875519,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9550579190254213,0.3843119144439697,0.2691843211650848,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9302746057510376,0.3583332896232605,0.3399408757686615,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7669389247894287,0.2009600400924682,0.9101777076721193,285.0174255371094,284.95001220703125,297.5574645996094,295.5311584472656,297.3588256835937,297.2013244628906,285.0150756835937,1.0,0.4810709655284881,0.7126033306121826,0.7126033306121826,1.0,1.0,-2.616010904312134,1.1558380126953125,1.4601730108261108,0.5635364055633545,0.9588289856910706,0.9588289856910706,0.0,92.98892211914062,124.0,58903.99609375,0.0,1431.7547607421875,1.0,279.74249267578125,283.5643005371094,299.52587890625,301.2884216308594,293.1499938964844,293.1499938964844,279.45001220703125,32642.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686333179473877,3.686357021331787,9.067393875739072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.310546875,0.0,1548.593017578125,1895.4371337890625,0.0,4300.0,0.9108065366744996,1.0,0.0,3.0,1.0,0.0
17750040,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8896942138671875,0.316675066947937,0.2857029438018799,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.96379154920578,0.3946813344955444,0.3740527927875519,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9550579190254213,0.3843119144439697,0.2691843211650848,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9302746057510376,0.3583332896232605,0.3399408757686615,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7669389247894287,0.2009600400924682,0.9101777076721193,285.0174255371094,284.95001220703125,297.5574645996094,295.5311584472656,297.3588256835937,297.2013244628906,285.0150756835937,1.0,0.4810709655284881,0.7126033306121826,0.7126033306121826,1.0,1.0,-2.616010904312134,1.1558380126953125,1.4601730108261108,0.5635364055633545,0.9588289856910706,0.9588289856910706,0.0,92.98892211914062,124.0,58903.99609375,0.0,1431.7547607421875,1.0,279.74249267578125,283.5643005371094,299.52587890625,301.2884216308594,293.1499938964844,293.1499938964844,279.45001220703125,32642.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686333179473877,3.686357021331787,9.067393875739072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.310546875,0.0,1548.593017578125,1895.4371337890625,0.0,4300.0,0.9108065366744996,1.0,0.0,3.0,1.0,0.0
17750100,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8749175071716309,0.3167065382003784,0.2861665487289428,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9472492337226868,0.395182341337204,0.3749344050884247,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9376742839813232,0.3844555020332336,0.2696086764335632,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9130061864852904,0.358726441860199,0.340704083442688,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7547329664230347,0.2010430991649627,0.912057876586914,284.87713623046875,284.95001220703125,297.5760192871094,295.53778076171875,297.3661193847656,297.19976806640625,284.871337890625,1.0,0.4856055378913879,0.7117568254470825,0.7117568254470825,1.0,1.0,-2.6213176250457764,1.158015489578247,1.4633021354675293,0.5646387934684753,0.8661783337593079,0.8661783337593079,0.0,98.34274291992188,124.0,59847.63671875,0.0,1462.7315673828125,1.0,279.4967346191406,283.40533447265625,299.5799865722656,301.5098571777344,293.1499938964844,293.1499938964844,279.45001220703125,36853.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6667284965515137,3.666752815246582,8.971205147645378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.6787109375,0.0,1558.2718505859375,1895.4371337890625,0.0,4300.0,0.9073448181152344,1.0,0.0,3.0,1.0,0.0
17750160,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8586695790290833,0.3165312707424164,0.2862820327281952,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9274486899375916,0.3954948484897613,0.3755178451538086,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.91753751039505,0.3843920826911926,0.2697795033454895,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.895353376865387,0.358940839767456,0.3411956429481506,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7415431141853333,0.2009914219379425,0.913202464580536,284.90301513671875,284.95001220703125,297.5948791503906,295.5446472167969,297.3724670410156,297.1962280273437,284.90673828125,1.0,0.4905936419963836,0.7108253836631775,0.7108253836631775,1.0,1.0,-2.624330520629883,1.159071683883667,1.4652588367462158,0.5651074647903442,0.8610838651657104,0.8610838651657104,0.0,104.86394500732422,142.0,59642.12890625,0.0,1495.9483642578125,1.0,279.4573669433594,283.4398498535156,299.5900573730469,301.4586486816406,293.1499938964844,293.1499938964844,279.75,38711.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57682204246521,3.576845645904541,8.536658810953668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.5546875,0.0,1473.148681640625,1895.4371337890625,0.0,4300.0,0.8914146423339844,1.0,0.0,3.0,1.0,0.0
17750220,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.831413209438324,0.3171970248222351,0.2871688902378082,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8941580653190613,0.3969565629959106,0.3772354423999786,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852354288101196,0.3852273225784302,0.2705916166305542,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8654596209526062,0.3601272106170654,0.3426734507083893,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7187538743019104,0.2012916803359985,0.9166590571403505,285.020263671875,284.95001220703125,297.6334533691406,295.5592041015625,297.389892578125,297.1969299316406,285.0185852050781,1.0,0.5017990469932556,0.7089624404907227,0.7089624404907227,1.0,1.0,-2.6343588829040527,1.1630955934524536,1.471263408660889,0.5669260025024414,0.9708741903305054,0.9708741903305054,0.0,119.11479949951172,160.0,59374.37109375,0.0,1573.5826416015625,1.0,279.7421569824219,283.55767822265625,299.5588684082031,301.3499755859375,293.1499938964844,293.1499938964844,279.45001220703125,32693.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721196174621582,3.7212202548980713,9.239711857844668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.216796875,0.0,1588.6036376953125,1895.4371337890625,0.0,4300.0,0.9189414978027344,1.0,0.0,3.0,1.0,0.0
17750280,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.831413209438324,0.3171970248222351,0.2871688902378082,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8941580653190613,0.3969565629959106,0.3772354423999786,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852354288101196,0.3852273225784302,0.2705916166305542,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8654596209526062,0.3601272106170654,0.3426734507083893,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7187538743019104,0.2012916803359985,0.9166590571403505,285.020263671875,284.95001220703125,297.6334533691406,295.5592041015625,297.389892578125,297.1969299316406,285.0185852050781,1.0,0.5017990469932556,0.7089624404907227,0.7089624404907227,1.0,1.0,-2.6343588829040527,1.1630955934524536,1.471263408660889,0.5669260025024414,0.9708741903305054,0.9708741903305054,0.0,119.11479949951172,160.0,59374.37109375,0.0,1573.5826416015625,1.0,279.7421569824219,283.55767822265625,299.5588684082031,301.3499755859375,293.1499938964844,293.1499938964844,279.45001220703125,32693.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721196174621582,3.7212202548980713,9.239711857844668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.216796875,0.0,1588.6036376953125,1895.4371337890625,0.0,4300.0,0.9189414978027344,1.0,0.0,3.0,1.0,0.0
17750340,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8064256310462952,0.3168747723102569,0.2877496480941772,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8660398125648499,0.3976128101348877,0.3787254393100738,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8572325110435486,0.385153979063034,0.2712066769599914,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.839435338973999,0.3605761229991913,0.3439509868621826,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6957502961158752,0.2011384814977646,0.9196646809577942,284.9005432128906,284.95001220703125,297.6732482910156,295.5748596191406,297.4039611816406,297.19073486328125,284.9039001464844,1.0,0.5138952732086182,0.7070994973182678,0.7070994973182678,1.0,1.0,-2.642739772796631,1.1662944555282593,1.4764453172683716,0.5684391260147095,0.8699396252632141,0.8699396252632141,0.0,135.40650939941406,163.0,60172.8984375,0.0,1658.641845703125,1.0,279.45703125,283.4259948730469,299.6249694824219,301.52606201171875,293.1499938964844,293.1499938964844,279.75,38577.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621073722839356,3.621098041534424,8.749193511903286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.69140625,0.0,1520.3570556640625,1895.4371337890625,0.0,4300.0,0.9011061191558838,1.0,0.0,3.0,1.0,0.0
17750400,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8064256310462952,0.3168747723102569,0.2877496480941772,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8660398125648499,0.3976128101348877,0.3787254393100738,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8572325110435486,0.385153979063034,0.2712066769599914,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.839435338973999,0.3605761229991913,0.3439509868621826,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6957502961158752,0.2011384814977646,0.9196646809577942,284.9005432128906,284.95001220703125,297.6732482910156,295.5748596191406,297.4039611816406,297.19073486328125,284.9039001464844,1.0,0.5138952732086182,0.7070994973182678,0.7070994973182678,1.0,1.0,-2.642739772796631,1.1662944555282593,1.4764453172683716,0.5684391260147095,0.8699396252632141,0.8699396252632141,0.0,135.40650939941406,163.0,60172.8984375,0.0,1658.641845703125,1.0,279.45703125,283.4259948730469,299.6249694824219,301.52606201171875,293.1499938964844,293.1499938964844,279.75,38577.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621073722839356,3.621098041534424,8.749193511903286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.69140625,0.0,1520.3570556640625,1895.4371337890625,0.0,4300.0,0.9011061191558838,1.0,0.0,3.0,1.0,0.0
17750460,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7916157841682434,0.317432165145874,0.2883891463279724,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8512547016143799,0.3989680409431457,0.3801921010017395,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8424628376960754,0.3858928680419922,0.2718382477760315,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8257424235343933,0.3616549074649811,0.3451773822307586,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6825048327445984,0.201302945613861,0.9218169450759888,285.0218811035156,284.95001220703125,297.7143249511719,295.5916748046875,297.4221496582031,297.1909484863281,285.01959228515625,1.0,0.5217605829238892,0.7051737308502197,0.7051737308502197,1.0,1.0,-2.650085926055908,1.1689845323562622,1.4811015129089355,0.5695372819900513,0.9820718765258788,0.9820718765258788,0.0,146.37208557128906,151.0,59820.1953125,0.0,1718.6688232421875,1.0,279.7430725097656,283.5487976074219,299.5947570800781,301.4153137207031,293.1499938964844,293.1499938964844,279.45001220703125,32753.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759507179260254,3.759531736373901,9.430942782273632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.8232421875,0.0,1633.426025390625,1895.4371337890625,0.0,4300.0,0.9274162650108336,1.0,0.0,3.0,1.0,0.0
17750520,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7916157841682434,0.317432165145874,0.2883891463279724,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8512547016143799,0.3989680409431457,0.3801921010017395,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8424628376960754,0.3858928680419922,0.2718382477760315,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8257424235343933,0.3616549074649811,0.3451773822307586,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6825048327445984,0.201302945613861,0.9218169450759888,285.0218811035156,284.95001220703125,297.7143249511719,295.5916748046875,297.4221496582031,297.1909484863281,285.01959228515625,1.0,0.5217605829238892,0.7051737308502197,0.7051737308502197,1.0,1.0,-2.650085926055908,1.1689845323562622,1.4811015129089355,0.5695372819900513,0.9820718765258788,0.9820718765258788,0.0,146.37208557128906,151.0,59820.1953125,0.0,1718.6688232421875,1.0,279.7430725097656,283.5487976074219,299.5947570800781,301.4153137207031,293.1499938964844,293.1499938964844,279.45001220703125,32753.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759507179260254,3.759531736373901,9.430942782273632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.8232421875,0.0,1633.426025390625,1895.4371337890625,0.0,4300.0,0.9274162650108336,1.0,0.0,3.0,1.0,0.0
17750580,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7891741394996643,0.3170961439609527,0.2884138822555542,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8494001030921936,0.3995822370052337,0.3810763955116272,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8402241468429565,0.3857985138893127,0.2720192968845367,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8239110112190247,0.3620660006999969,0.3458507359027862,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6803181171417236,0.2011046558618545,0.9218758344650269,284.8939208984375,284.95001220703125,297.7567138671875,295.6097106933594,297.4374694824219,297.18511962890625,284.897216796875,1.0,0.5227952599525452,0.7032479047775269,0.7032479047775269,1.0,1.0,-2.6522862911224365,1.1691863536834717,1.4831000566482544,0.5694611668586731,0.8737825155258179,0.8737825155258179,0.0,148.3025360107422,139.0,60523.4296875,0.0,1730.5849609375,1.0,279.456787109375,283.4115600585937,299.66168212890625,301.58758544921875,293.1499938964844,293.1499938964844,279.75,38783.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654917001724243,3.65494155883789,8.913501687857206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.28515625,0.0,1559.499267578125,1895.4371337890625,0.0,4300.0,0.9086880087852478,1.0,0.0,3.0,1.0,0.0
17750640,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7891741394996643,0.3170961439609527,0.2884138822555542,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8494001030921936,0.3995822370052337,0.3810763955116272,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8402241468429565,0.3857985138893127,0.2720192968845367,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8239110112190247,0.3620660006999969,0.3458507359027862,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6803181171417236,0.2011046558618545,0.9218758344650269,284.8939208984375,284.95001220703125,297.7567138671875,295.6097106933594,297.4374694824219,297.18511962890625,284.897216796875,1.0,0.5227952599525452,0.7032479047775269,0.7032479047775269,1.0,1.0,-2.6522862911224365,1.1691863536834717,1.4831000566482544,0.5694611668586731,0.8737825155258179,0.8737825155258179,0.0,148.3025360107422,139.0,60523.4296875,0.0,1730.5849609375,1.0,279.456787109375,283.4115600585937,299.66168212890625,301.58758544921875,293.1499938964844,293.1499938964844,279.75,38783.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654917001724243,3.65494155883789,8.913501687857206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.28515625,0.0,1559.499267578125,1895.4371337890625,0.0,4300.0,0.9086880087852478,1.0,0.0,3.0,1.0,0.0
17750700,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7909669280052185,0.3173259794712066,0.2883220016956329,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8515251874923706,0.4001952409744262,0.3813876807689667,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8420622944831848,0.3861080110073089,0.2720161378383636,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8258434534072876,0.3625507354736328,0.3460587859153747,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6818512678146362,0.2011593431234359,0.9213227033615112,285.0258483886719,284.95001220703125,297.7784423828125,295.6191711425781,297.4468994140625,297.1849060058594,285.03045654296875,1.0,0.521743655204773,0.7022850513458252,0.7022850513458252,1.0,1.0,-2.652127504348755,1.1687042713165283,1.4834232330322266,0.5690045356750488,0.964184582233429,0.964184582233429,0.0,146.8865509033203,139.0,59823.9921875,0.0,1723.95654296875,1.0,279.7023620605469,283.5550842285156,299.6250915527344,301.3994445800781,293.1499938964844,293.1499938964844,279.75,34074.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704267263412476,3.704291343688965,9.155834277407848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.869140625,0.0,1579.766357421875,1895.4371337890625,0.0,4300.0,0.917977511882782,1.0,0.0,3.0,1.0,0.0
17750760,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7950948476791382,0.3177666664123535,0.2885650098323822,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8559306859970093,0.4009974002838135,0.3819833993911743,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8461435437202454,0.3866338729858398,0.2722591161727905,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.829874575138092,0.363219678401947,0.3465277850627899,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6853659152984619,0.201346144080162,0.9214332699775696,285.018310546875,284.95001220703125,297.8005065917969,295.62896728515625,297.45758056640625,297.1867370605469,285.0162353515625,1.0,0.5200832486152649,0.701370120048523,0.701370120048523,1.0,1.0,-2.6541218757629395,1.1692562103271484,1.484865665435791,0.5691223740577698,0.9847225546836852,0.9847225546836852,0.0,144.10476684570312,127.0,60034.828125,0.0,1714.271728515625,1.0,279.7430419921875,283.5399169921875,299.6307067871094,301.4668273925781,293.1499938964844,293.1499938964844,279.45001220703125,33012.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7814784049987793,3.781503200531006,9.541497547616018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.861328125,0.0,1661.2657470703125,1895.4371337890625,0.0,4300.0,0.9326739311218262,1.0,0.0,3.0,1.0,0.0
17750820,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.805316686630249,0.3175801634788513,0.2883858978748321,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8671754598617554,0.40170419216156,0.3825984597206116,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8565930724143982,0.3867056965827942,0.2722849249839782,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8400939106941223,0.3637750446796417,0.3469698429107666,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.694402813911438,0.2012906223535537,0.920399010181427,284.8918151855469,284.95001220703125,297.845703125,295.6495056152344,297.47509765625,297.1827087402344,284.8952331542969,1.0,0.5151814818382263,0.6995402574539185,0.6995402574539185,1.0,1.0,-2.6539723873138428,1.1683673858642578,1.485605001449585,0.56842041015625,0.8753353357315063,0.8753353357315063,0.0,136.94422912597656,115.0,60688.75390625,0.0,1681.659423828125,1.0,279.4566650390625,283.4049072265625,299.69708251953125,301.6341247558594,293.1499938964844,293.1499938964844,279.75,38954.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6707844734191895,3.670809268951416,8.991063396024401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0263671875,0.0,1578.6485595703125,1895.4371337890625,0.0,4300.0,0.9123585224151612,1.0,0.0,3.0,1.0,0.0
17750880,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.805316686630249,0.3175801634788513,0.2883858978748321,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8671754598617554,0.40170419216156,0.3825984597206116,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8565930724143982,0.3867056965827942,0.2722849249839782,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8400939106941223,0.3637750446796417,0.3469698429107666,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.694402813911438,0.2012906223535537,0.920399010181427,284.8918151855469,284.95001220703125,297.845703125,295.6495056152344,297.47509765625,297.1827087402344,284.8952331542969,1.0,0.5151814818382263,0.6995402574539185,0.6995402574539185,1.0,1.0,-2.6539723873138428,1.1683673858642578,1.485605001449585,0.56842041015625,0.8753353357315063,0.8753353357315063,0.0,136.94422912597656,115.0,60688.75390625,0.0,1681.659423828125,1.0,279.4566650390625,283.4049072265625,299.69708251953125,301.6341247558594,293.1499938964844,293.1499938964844,279.75,38954.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6707844734191895,3.670809268951416,8.991063396024401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0263671875,0.0,1578.6485595703125,1895.4371337890625,0.0,4300.0,0.9123585224151612,1.0,0.0,3.0,1.0,0.0
17750940,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.819871187210083,0.3183704912662506,0.2884557843208313,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8840309381484985,0.4031921625137329,0.3833737075328827,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8725895881652832,0.3877272307872772,0.2724997699260711,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.855496883392334,0.3650981485843658,0.3475963175296783,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7078099846839905,0.2016756236553192,0.91963392496109,285.0191955566406,284.95001220703125,297.89239501953125,295.6714172363281,297.4972839355469,297.1858825683594,285.0170288085937,1.0,0.5089683532714844,0.6977104544639587,0.6977104544639587,1.0,1.0,-2.6550726890563965,1.1680896282196045,1.4869831800460815,0.5678680539131165,0.9880932569503784,0.9880932569503784,0.0,127.52291107177734,103.0,60182.21875,0.0,1640.6082763671875,1.0,279.7433776855469,283.5361633300781,299.66729736328125,301.5130310058594,293.1499938964844,293.1499938964844,279.45001220703125,33082.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794917345046997,3.794942140579224,9.60943566497008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.126953125,0.0,1677.75537109375,1895.4371337890625,0.0,4300.0,0.9356410503387452,1.0,0.0,3.0,1.0,0.0
17751000,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.819871187210083,0.3183704912662506,0.2884557843208313,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8840309381484985,0.4031921625137329,0.3833737075328827,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8725895881652832,0.3877272307872772,0.2724997699260711,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.855496883392334,0.3650981485843658,0.3475963175296783,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7078099846839905,0.2016756236553192,0.91963392496109,285.0191955566406,284.95001220703125,297.89239501953125,295.6714172363281,297.4972839355469,297.1858825683594,285.0170288085937,1.0,0.5089683532714844,0.6977104544639587,0.6977104544639587,1.0,1.0,-2.6550726890563965,1.1680896282196045,1.4869831800460815,0.5678680539131165,0.9880932569503784,0.9880932569503784,0.0,127.52291107177734,103.0,60182.21875,0.0,1640.6082763671875,1.0,279.7433776855469,283.5361633300781,299.66729736328125,301.5130310058594,293.1499938964844,293.1499938964844,279.45001220703125,33082.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794917345046997,3.794942140579224,9.60943566497008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.126953125,0.0,1677.75537109375,1895.4371337890625,0.0,4300.0,0.9356410503387452,1.0,0.0,3.0,1.0,0.0
17751060,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.836909294128418,0.3182608187198639,0.2882431149482727,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9049840569496156,0.4039324522018432,0.3839112520217895,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8927333354949951,0.3879545629024505,0.2725545465946197,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8751016855239868,0.3657981157302856,0.3480655550956726,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7231721878051758,0.2017378658056259,0.9185988306999208,284.8916015625,284.95001220703125,297.9406433105469,295.6947326660156,297.51666259765625,297.18292236328125,284.8950500488281,1.0,0.501994252204895,0.6959533095359802,0.6959533095359802,1.0,1.0,-2.654855966567993,1.167178988456726,1.487676978111267,0.5671386122703552,0.8783401250839233,0.8783401250839233,0.0,117.33233642578124,91.0,60858.0,0.0,1594.18115234375,1.0,279.4565734863281,283.4000549316406,299.7357177734375,301.6830444335937,293.1499938964844,293.1499938964844,279.75,38934.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685425519943237,3.685450553894043,9.062929393621744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.376953125,0.0,1595.110107421875,1895.4371337890625,0.0,4300.0,0.915584921836853,1.0,0.0,3.0,1.0,0.0
17751120,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.836909294128418,0.3182608187198639,0.2882431149482727,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9049840569496156,0.4039324522018432,0.3839112520217895,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8927333354949951,0.3879545629024505,0.2725545465946197,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8751016855239868,0.3657981157302856,0.3480655550956726,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7231721878051758,0.2017378658056259,0.9185988306999208,284.8916015625,284.95001220703125,297.9406433105469,295.6947326660156,297.51666259765625,297.18292236328125,284.8950500488281,1.0,0.501994252204895,0.6959533095359802,0.6959533095359802,1.0,1.0,-2.654855966567993,1.167178988456726,1.487676978111267,0.5671386122703552,0.8783401250839233,0.8783401250839233,0.0,117.33233642578124,91.0,60858.0,0.0,1594.18115234375,1.0,279.4565734863281,283.4000549316406,299.7357177734375,301.6830444335937,293.1499938964844,293.1499938964844,279.75,38934.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685425519943237,3.685450553894043,9.062929393621744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.376953125,0.0,1595.110107421875,1895.4371337890625,0.0,4300.0,0.915584921836853,1.0,0.0,3.0,1.0,0.0
17751180,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8602553009986877,0.3191152811050415,0.2883037328720093,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.935624063014984,0.4054522514343261,0.3846435546875,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.920983612537384,0.3890900015830993,0.2728031575679779,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9016574621200562,0.3672297298908233,0.3487319946289062,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7424134016036987,0.202214241027832,0.9179381728172302,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5406188964844,297.18682861328125,285.0192565917969,1.0,0.4945296943187713,0.6941962242126465,0.6941962242126465,1.0,1.0,-2.656107187271118,1.1669836044311523,1.4891237020492554,0.5666151642799377,0.9933929443359376,0.9933929443359376,0.0,106.16431427001952,79.0,60355.90625,0.0,1545.3807373046875,1.0,279.7434997558594,283.5335998535156,299.7085266113281,301.5647277832031,293.1499938964844,293.1499938964844,279.45001220703125,33087.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8085224628448486,3.8085474967956543,9.678460628492758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.212890625,0.0,1694.04833984375,1895.4371337890625,0.0,4300.0,0.9387279152870178,1.0,0.0,3.0,1.0,0.0
17751240,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8602553009986877,0.3191152811050415,0.2883037328720093,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.935624063014984,0.4054522514343261,0.3846435546875,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.920983612537384,0.3890900015830993,0.2728031575679779,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9016574621200562,0.3672297298908233,0.3487319946289062,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7424134016036987,0.202214241027832,0.9179381728172302,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5406188964844,297.18682861328125,285.0192565917969,1.0,0.4945296943187713,0.6941962242126465,0.6941962242126465,1.0,1.0,-2.656107187271118,1.1669836044311523,1.4891237020492554,0.5666151642799377,0.9933929443359376,0.9933929443359376,0.0,106.16431427001952,79.0,60355.90625,0.0,1545.3807373046875,1.0,279.7434997558594,283.5335998535156,299.7085266113281,301.5647277832031,293.1499938964844,293.1499938964844,279.45001220703125,33087.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8085224628448486,3.8085474967956543,9.678460628492758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.212890625,0.0,1694.04833984375,1895.4371337890625,0.0,4300.0,0.9387279152870178,1.0,0.0,3.0,1.0,0.0
17751300,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8750244379043579,0.3191983997821808,0.2883982956409454,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9539872407913208,0.4059394299983978,0.3850798010826111,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.939492642879486,0.3893503248691559,0.272986888885498,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.918965458869934,0.3677071928977966,0.3491388261318207,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7544841766357422,0.202341541647911,0.9179052710533142,284.87457275390625,284.95001220703125,298.0159912109375,295.7323608398437,297.55157470703125,297.1866455078125,284.8677673339844,1.0,0.4907416403293609,0.6933176517486572,0.6933176517486572,1.0,1.0,-2.6574196815490723,1.167190670967102,1.4902291297912598,0.5665983557701111,0.8968415260314941,0.8968415260314941,0.0,100.42607879638672,79.0,61330.41015625,0.0,1521.2060546875,1.0,279.4940490722656,283.3666687011719,299.765625,301.7901306152344,293.1499938964844,293.1499938964844,279.45001220703125,36693.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7940711975097656,3.7940967082977295,9.605151944924728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.9423828125,0.0,1704.836669921875,1895.4371337890625,0.0,4300.0,0.9360387325286864,1.0,0.0,3.0,1.0,0.0
