time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751360,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8905361294746399,0.3190585374832153,0.2881086766719818,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9713765382766724,0.4062203466892242,0.3851737082004547,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9577984809875488,0.3893854916095733,0.2728871703147888,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9380003213882446,0.3679948151111603,0.3492364883422851,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7674270272254944,0.2023455053567886,0.9170575737953186,284.889892578125,284.95001220703125,298.0419311523437,295.74566650390625,297.5615539550781,297.1842956542969,284.8936767578125,1.0,0.4867813885211944,0.6924447417259216,0.6924447417259216,1.0,1.0,-2.656166076660156,1.1661858558654783,1.4899801015853882,0.5659202337265015,0.8817717432975769,0.8817717432975769,0.0,94.96573638916016,82.0,61064.203125,0.0,1494.7568359375,1.0,279.4564208984375,283.3936767578125,299.77978515625,301.7401428222656,293.1499938964844,293.1499938964844,279.75,38943.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703331708908081,3.703356742858887,9.151209496849332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.7509765625,0.0,1615.6593017578125,1895.4371337890625,0.0,4300.0,0.9194521307945251,1.0,0.0,3.0,1.0,0.0
17751420,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9118559956550598,0.3199420273303985,0.2883893549442291,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9911680817604064,0.4077582657337188,0.3861231207847595,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9793882966041564,0.3905578255653381,0.2733122110366821,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9620903730392456,0.3694631457328796,0.3501419723033905,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7850766777992249,0.2028611302375793,0.9175633788108826,285.0253601074219,284.95001220703125,298.0950927734375,295.7734375,297.5870056152344,297.18829345703125,285.0234375,1.0,0.48353311419487,0.6906988024711609,0.6906988024711609,1.0,1.0,-2.659840583801269,1.167126178741455,1.492714524269104,0.5659387707710266,1.0,1.0,0.0,88.99577331542969,100.0,60607.28125,0.0,1472.7266845703125,1.0,279.7436218261719,283.5318298339844,299.7555847167969,301.62615966796875,293.1499938964844,293.1499938964844,279.45001220703125,33068.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826089382171631,3.826114654541016,9.76795263341046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.580078125,0.0,1715.0513916015625,1895.4371337890625,0.0,4300.0,0.9427053928375244,1.0,0.0,3.0,1.0,0.0
17751480,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9118559956550598,0.3199420273303985,0.2883893549442291,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9911680817604064,0.4077582657337188,0.3861231207847595,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9793882966041564,0.3905578255653381,0.2733122110366821,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9620903730392456,0.3694631457328796,0.3501419723033905,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7850766777992249,0.2028611302375793,0.9175633788108826,285.0253601074219,284.95001220703125,298.0950927734375,295.7734375,297.5870056152344,297.18829345703125,285.0234375,1.0,0.48353311419487,0.6906988024711609,0.6906988024711609,1.0,1.0,-2.659840583801269,1.167126178741455,1.492714524269104,0.5659387707710266,1.0,1.0,0.0,88.99577331542969,100.0,60607.28125,0.0,1472.7266845703125,1.0,279.7436218261719,283.5318298339844,299.7555847167969,301.62615966796875,293.1499938964844,293.1499938964844,279.45001220703125,33068.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826089382171631,3.826114654541016,9.76795263341046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.580078125,0.0,1715.0513916015625,1895.4371337890625,0.0,4300.0,0.9427053928375244,1.0,0.0,3.0,1.0,0.0
17751540,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8992634415626526,0.319824755191803,0.2887187600135803,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9808752536773682,0.4084755480289459,0.3872118294239044,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9675925374031068,0.3908145725727081,0.2738162577152252,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9493852853775024,0.3701944649219513,0.3512185513973236,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7749112248420715,0.2029567211866378,0.9193964004516602,284.89453125,284.95001220703125,298.1499938964844,295.8027648925781,297.6091613769531,297.1851501464844,284.8974914550781,1.0,0.487440675497055,0.6889529228210449,0.6889529228210449,1.0,1.0,-2.6656506061553955,1.1690351963043213,1.496615290641785,0.5666099190711975,0.892530083656311,0.892530083656311,0.0,92.79000854492188,118.0,61488.734375,0.0,1497.8868408203125,1.0,279.4569702148437,283.3887634277344,299.8305969238281,301.8139038085937,293.1499938964844,293.1499938964844,279.75,38498.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735142469406128,3.7351677417755127,9.30909891394549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.974609375,0.0,1649.104248046875,1895.4371337890625,0.0,4300.0,0.9262642860412598,1.0,0.0,3.0,1.0,0.0
17751600,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8992634415626526,0.319824755191803,0.2887187600135803,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9808752536773682,0.4084755480289459,0.3872118294239044,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9675925374031068,0.3908145725727081,0.2738162577152252,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9493852853775024,0.3701944649219513,0.3512185513973236,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7749112248420715,0.2029567211866378,0.9193964004516602,284.89453125,284.95001220703125,298.1499938964844,295.8027648925781,297.6091613769531,297.1851501464844,284.8974914550781,1.0,0.487440675497055,0.6889529228210449,0.6889529228210449,1.0,1.0,-2.6656506061553955,1.1690351963043213,1.496615290641785,0.5666099190711975,0.892530083656311,0.892530083656311,0.0,92.79000854492188,118.0,61488.734375,0.0,1497.8868408203125,1.0,279.4569702148437,283.3887634277344,299.8305969238281,301.8139038085937,293.1499938964844,293.1499938964844,279.75,38498.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735142469406128,3.7351677417755127,9.30909891394549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.974609375,0.0,1649.104248046875,1895.4371337890625,0.0,4300.0,0.9262642860412598,1.0,0.0,3.0,1.0,0.0
17751660,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8729581236839294,0.3205563724040985,0.2894495725631714,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9535038471221924,0.4098877608776092,0.3886537253856659,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9378006458282472,0.3918708562850952,0.2746143043041229,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9187275171279908,0.3715546429157257,0.3526361286640167,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7530413866043091,0.2033402621746063,0.9222521781921388,285.0362243652344,284.95001220703125,298.2059326171875,295.8330078125,297.6351013183594,297.1878662109375,285.0355834960937,1.0,0.4952867329120636,0.6871470212936401,0.6871470212936401,1.0,1.0,-2.674347162246704,1.172290563583374,1.5020567178726196,0.5678308606147766,1.0,1.0,0.0,102.18121337890624,136.0,61057.78125,0.0,1552.6751708984375,1.0,279.7432861328125,283.5344543457031,299.81207275390625,301.7097473144531,293.1499938964844,293.1499938964844,279.45001220703125,33420.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849759340286255,3.8497848510742174,9.889183729683282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.845703125,0.0,1746.61376953125,1895.4371337890625,0.0,4300.0,0.9481645822525024,1.0,0.0,3.0,1.0,0.0
17751720,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8729581236839294,0.3205563724040985,0.2894495725631714,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9535038471221924,0.4098877608776092,0.3886537253856659,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9378006458282472,0.3918708562850952,0.2746143043041229,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9187275171279908,0.3715546429157257,0.3526361286640167,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7530413866043091,0.2033402621746063,0.9222521781921388,285.0362243652344,284.95001220703125,298.2059326171875,295.8330078125,297.6351013183594,297.1878662109375,285.0355834960937,1.0,0.4952867329120636,0.6871470212936401,0.6871470212936401,1.0,1.0,-2.674347162246704,1.172290563583374,1.5020567178726196,0.5678308606147766,1.0,1.0,0.0,102.18121337890624,136.0,61057.78125,0.0,1552.6751708984375,1.0,279.7432861328125,283.5344543457031,299.81207275390625,301.7097473144531,293.1499938964844,293.1499938964844,279.45001220703125,33420.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849759340286255,3.8497848510742174,9.889183729683282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.845703125,0.0,1746.61376953125,1895.4371337890625,0.0,4300.0,0.9481645822525024,1.0,0.0,3.0,1.0,0.0
17751780,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8438985347747803,0.3202684223651886,0.2899917662143707,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9171608090400696,0.4104623198509216,0.389993667602539,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9021002650260924,0.3919904828071594,0.2753081321716308,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8862380385398865,0.3721504807472229,0.3539703786373138,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7293283343315125,0.2032619565725326,0.9251214861869812,284.896728515625,284.95001220703125,298.2621765136719,295.8634338378906,297.656982421875,297.18328857421875,284.8994445800781,1.0,0.505475640296936,0.6853410601615906,0.6853410601615906,1.0,1.0,-2.682501077651977,1.17523992061615,1.5072611570358276,0.5690505504608154,0.9061573147773744,0.9061573147773744,0.0,115.45797729492188,154.0,62096.47265625,0.0,1624.8017578125,1.0,279.4566650390625,283.3790283203125,299.8902893066406,301.9108581542969,293.1499938964844,293.1499938964844,279.1499938964844,38093.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781373500823975,3.7813990116119385,9.540967766952235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.2783203125,0.0,1700.523681640625,1895.4371337890625,0.0,4300.0,0.9361980557441713,1.0,0.0,3.0,1.0,0.0
17751840,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8438985347747803,0.3202684223651886,0.2899917662143707,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9171608090400696,0.4104623198509216,0.389993667602539,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9021002650260924,0.3919904828071594,0.2753081321716308,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8862380385398865,0.3721504807472229,0.3539703786373138,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7293283343315125,0.2032619565725326,0.9251214861869812,284.896728515625,284.95001220703125,298.2621765136719,295.8634338378906,297.656982421875,297.18328857421875,284.8994445800781,1.0,0.505475640296936,0.6853410601615906,0.6853410601615906,1.0,1.0,-2.682501077651977,1.17523992061615,1.5072611570358276,0.5690505504608154,0.9061573147773744,0.9061573147773744,0.0,115.45797729492188,154.0,62096.47265625,0.0,1624.8017578125,1.0,279.4566650390625,283.3790283203125,299.8902893066406,301.9108581542969,293.1499938964844,293.1499938964844,279.1499938964844,38093.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781373500823975,3.7813990116119385,9.540967766952235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.2783203125,0.0,1700.523681640625,1895.4371337890625,0.0,4300.0,0.9361980557441713,1.0,0.0,3.0,1.0,0.0
17751900,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8301417827606201,0.3199444413185119,0.2900451421737671,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.9001801609992981,0.4105578660964966,0.3904472887516022,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.88615483045578,0.3918578624725342,0.2754854559898376,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8709471821784973,0.3722743988037109,0.3544450104236603,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7176556587219238,0.2030836194753646,0.9259585738182068,284.810791015625,284.95001220703125,298.2903747558594,295.8786926269531,297.6671447753906,297.1795654296875,284.8135681152344,1.0,0.5109784007072449,0.6844380497932434,0.6844380497932434,1.0,1.0,-2.6849007606506348,1.1759217977523804,1.5089788436889648,0.569206714630127,0.8174422979354858,0.8174422979354858,0.0,123.13972473144533,154.0,62562.05859375,0.0,1663.3875732421875,1.0,279.1977844238281,283.2807006835937,299.9300537109375,302.062744140625,293.1499938964844,293.1499938964844,279.1499938964844,42740.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656564474105835,3.65658974647522,8.921538778849936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.986328125,0.0,1591.0096435546875,1895.4371337890625,0.0,4300.0,0.9089682698249816,1.0,0.0,3.0,1.0,0.0
17751960,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8172901272773743,0.3197764158248901,0.290069580078125,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8851595520973206,0.4107659757137298,0.3908551633358001,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8713677525520325,0.3918625116348266,0.2756328880786896,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8569355607032776,0.3724997937679291,0.354879230260849,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7058134078979492,0.2029374092817306,0.9266069531440736,284.8932189941406,284.95001220703125,298.31866455078125,295.8940124511719,297.6778259277344,297.1767272949219,284.8961181640625,1.0,0.5166484117507935,0.6834599375724792,0.6834599375724792,1.0,1.0,-2.686896562576294,1.1763784885406494,1.5105180740356443,0.569197952747345,0.840458333492279,0.840458333492279,0.0,131.22471618652344,172.0,62323.9765625,0.0,1703.3026123046875,1.0,279.1579284667969,283.35888671875,299.9305419921875,301.9762878417969,293.1499938964844,293.1499938964844,279.45001220703125,40743.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544495344161988,3.544519186019897,8.383051408600295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.12890625,0.0,1453.39453125,1895.4371337890625,0.0,4300.0,0.8866989612579346,1.0,0.0,3.0,1.0,0.0
17752020,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7949932813644409,0.3204631805419922,0.2910695374011993,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8610687851905823,0.4121085107326507,0.3925315141677856,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8480244874954224,0.392883837223053,0.2766376733779907,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8349092602729797,0.3737853169441223,0.3565242886543274,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6853898167610168,0.2031248211860656,0.9298675060272216,285.0094299316406,284.95001220703125,298.3753662109375,295.9247436523437,297.7039794921875,297.1794128417969,285.0087890625,1.0,0.5286483764648438,0.6815037727355957,0.6815037727355957,1.0,1.0,-2.6972081661224365,1.1802618503570557,1.5169464349746704,0.5706951022148132,0.9428665637969972,0.9428665637969972,0.0,147.4083251953125,160.0,62046.91015625,0.0,1792.801513671875,1.0,279.4416809082031,283.4781799316406,299.9079895019531,301.87017822265625,293.1499938964844,293.1499938964844,279.1499938964844,33442.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674023151397705,3.6740469932556152,9.006936352307093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.4384765625,0.0,1540.798828125,1895.4371337890625,0.0,4300.0,0.9086288213729858,1.0,0.0,3.0,1.0,0.0
17752080,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7949932813644409,0.3204631805419922,0.2910695374011993,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8610687851905823,0.4121085107326507,0.3925315141677856,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8480244874954224,0.392883837223053,0.2766376733779907,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8349092602729797,0.3737853169441223,0.3565242886543274,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6853898167610168,0.2031248211860656,0.9298675060272216,285.0094299316406,284.95001220703125,298.3753662109375,295.9247436523437,297.7039794921875,297.1794128417969,285.0087890625,1.0,0.5286483764648438,0.6815037727355957,0.6815037727355957,1.0,1.0,-2.6972081661224365,1.1802618503570557,1.5169464349746704,0.5706951022148132,0.9428665637969972,0.9428665637969972,0.0,147.4083251953125,160.0,62046.91015625,0.0,1792.801513671875,1.0,279.4416809082031,283.4781799316406,299.9079895019531,301.87017822265625,293.1499938964844,293.1499938964844,279.1499938964844,33442.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674023151397705,3.6740469932556152,9.006936352307093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.4384765625,0.0,1540.798828125,1895.4371337890625,0.0,4300.0,0.9086288213729858,1.0,0.0,3.0,1.0,0.0
17752140,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7883055806159973,0.3201841413974762,0.291246235370636,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8546469807624817,0.4126603603363037,0.3934729993343353,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8416460156440735,0.3930128812789917,0.2770543992519378,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8290547132492065,0.37435182929039,0.3574586808681488,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6794272065162659,0.2029239684343338,0.9304840564727784,284.9132385253906,284.95001220703125,298.43231201171875,295.9555969238281,297.72625732421875,297.1753845214844,284.91571044921875,1.0,0.5318043828010559,0.6795475482940674,0.6795475482940674,1.0,1.0,-2.7009289264678955,1.1809767484664917,1.5199521780014038,0.5707273483276367,0.8593528270721436,0.8593528270721436,0.0,152.7168731689453,148.0,62736.8515625,0.0,1822.80810546875,1.0,279.1575012207031,283.3679504394531,299.9804077148437,302.0465393066406,293.1499938964844,293.1499938964844,279.45001220703125,38574.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5602118968963623,3.5602355003356934,8.457557783003722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.2998046875,0.0,1454.337890625,1895.4371337890625,0.0,4300.0,0.8878189325332642,1.0,0.0,3.0,1.0,0.0
17752200,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7883055806159973,0.3201841413974762,0.291246235370636,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8546469807624817,0.4126603603363037,0.3934729993343353,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8416460156440735,0.3930128812789917,0.2770543992519378,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8290547132492065,0.37435182929039,0.3574586808681488,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6794272065162659,0.2029239684343338,0.9304840564727784,284.9132385253906,284.95001220703125,298.43231201171875,295.9555969238281,297.72625732421875,297.1753845214844,284.91571044921875,1.0,0.5318043828010559,0.6795475482940674,0.6795475482940674,1.0,1.0,-2.7009289264678955,1.1809767484664917,1.5199521780014038,0.5707273483276367,0.8593528270721436,0.8593528270721436,0.0,152.7168731689453,148.0,62736.8515625,0.0,1822.80810546875,1.0,279.1575012207031,283.3679504394531,299.9804077148437,302.0465393066406,293.1499938964844,293.1499938964844,279.45001220703125,38574.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5602118968963623,3.5602355003356934,8.457557783003722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.2998046875,0.0,1454.337890625,1895.4371337890625,0.0,4300.0,0.8878189325332642,1.0,0.0,3.0,1.0,0.0
17752260,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7916964292526245,0.3208069503307342,0.2914716899394989,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8585667014122009,0.4139406681060791,0.3943613171577453,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8451861143112183,0.3939661681652069,0.2774678170681,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8327125310897827,0.3755881488323211,0.3583250343799591,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6822182536125183,0.2031197994947433,0.9302950501441956,285.0159606933594,284.95001220703125,298.4894104003906,295.9865417480469,297.7522888183594,297.1778564453125,285.0134582519531,1.0,0.5303974747657776,0.6775969862937927,0.6775969862937927,1.0,1.0,-2.70357346534729,1.1812032461166382,1.5223703384399414,0.570300817489624,0.9606283903121948,0.9606283903121948,0.0,150.3692169189453,136.0,62411.0546875,0.0,1815.984130859375,1.0,279.442626953125,283.4745483398437,299.9643249511719,301.9506530761719,293.1499938964844,293.1499938964844,279.1499938964844,32793.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702304601669312,3.7023284435272217,9.146133947979252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.1083984375,0.0,1567.8077392578125,1895.4371337890625,0.0,4300.0,0.9144856333732604,1.0,0.0,3.0,1.0,0.0
17752320,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7916964292526245,0.3208069503307342,0.2914716899394989,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8585667014122009,0.4139406681060791,0.3943613171577453,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8451861143112183,0.3939661681652069,0.2774678170681,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8327125310897827,0.3755881488323211,0.3583250343799591,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6822182536125183,0.2031197994947433,0.9302950501441956,285.0159606933594,284.95001220703125,298.4894104003906,295.9865417480469,297.7522888183594,297.1778564453125,285.0134582519531,1.0,0.5303974747657776,0.6775969862937927,0.6775969862937927,1.0,1.0,-2.70357346534729,1.1812032461166382,1.5223703384399414,0.570300817489624,0.9606283903121948,0.9606283903121948,0.0,150.3692169189453,136.0,62411.0546875,0.0,1815.984130859375,1.0,279.442626953125,283.4745483398437,299.9643249511719,301.9506530761719,293.1499938964844,293.1499938964844,279.1499938964844,32793.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702304601669312,3.7023284435272217,9.146133947979252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.1083984375,0.0,1567.8077392578125,1895.4371337890625,0.0,4300.0,0.9144856333732604,1.0,0.0,3.0,1.0,0.0
17752380,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7997840642929077,0.3205702602863312,0.2912627756595611,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8676009178161621,0.4144849181175232,0.3948529064655304,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8535621762275696,0.3940977752208709,0.2775587439537048,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.841031014919281,0.3761640191078186,0.3588241338729858,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6893202662467957,0.2029961198568344,0.9291239380836488,284.9039306640625,284.95001220703125,298.5466613769531,296.0175476074219,297.7748718261719,297.1743469238281,284.9067077636719,1.0,0.5262614488601685,0.6756464242935181,0.6756464242935181,1.0,1.0,-2.703222274780273,1.179976463317871,1.5232458114624023,0.5692358016967773,0.8635217547416687,0.8635217547416687,0.0,144.31787109375,124.0,63046.125,0.0,1787.5679931640625,1.0,279.15728759765625,283.3529663085937,300.0371398925781,302.1252746582031,293.1499938964844,293.1499938964844,279.45001220703125,38652.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5897257328033447,3.589749574661255,8.598364047429641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.365234375,0.0,1486.655029296875,1895.4371337890625,0.0,4300.0,0.8943037986755371,1.0,0.0,3.0,1.0,0.0
17752440,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7997840642929077,0.3205702602863312,0.2912627756595611,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8676009178161621,0.4144849181175232,0.3948529064655304,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8535621762275696,0.3940977752208709,0.2775587439537048,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.841031014919281,0.3761640191078186,0.3588241338729858,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6893202662467957,0.2029961198568344,0.9291239380836488,284.9039306640625,284.95001220703125,298.5466613769531,296.0175476074219,297.7748718261719,297.1743469238281,284.9067077636719,1.0,0.5262614488601685,0.6756464242935181,0.6756464242935181,1.0,1.0,-2.703222274780273,1.179976463317871,1.5232458114624023,0.5692358016967773,0.8635217547416687,0.8635217547416687,0.0,144.31787109375,124.0,63046.125,0.0,1787.5679931640625,1.0,279.15728759765625,283.3529663085937,300.0371398925781,302.1252746582031,293.1499938964844,293.1499938964844,279.45001220703125,38652.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5897257328033447,3.589749574661255,8.598364047429641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.365234375,0.0,1486.655029296875,1895.4371337890625,0.0,4300.0,0.8943037986755371,1.0,0.0,3.0,1.0,0.0
17752500,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8054974675178528,0.3208527266979217,0.291133850812912,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8739565014839172,0.4150741994380951,0.3950441479682922,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8595210313796997,0.3945265114307403,0.2775711119174957,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8468732833862305,0.376743882894516,0.3590246140956878,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6943356990814209,0.2030951827764511,0.9283072352409364,285.0267944335937,284.95001220703125,298.5753479003906,296.0330505371094,297.7876892089844,297.1752624511719,285.0304260253906,1.0,0.5234985947608948,0.6746711730957031,0.6746711730957031,1.0,1.0,-2.7025668621063232,1.1791470050811768,1.5234198570251465,0.5684959292411804,0.949800193309784,0.949800193309784,0.0,140.2751922607422,124.0,62411.875,0.0,1767.968017578125,1.0,279.40087890625,283.486572265625,300.0084533691406,301.94647216796875,293.1499938964844,293.1499938964844,279.45001220703125,33858.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455233097076416,3.6455469131469727,8.867742735674256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.2421875,0.0,1512.193603515625,1895.4371337890625,0.0,4300.0,0.904641330242157,1.0,0.0,3.0,1.0,0.0
17752560,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8128611445426941,0.3213081657886505,0.2913311123847961,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8823022246360779,0.4158297181129455,0.3955284059047699,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8674502968788147,0.3951296210289001,0.2778240740299225,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8545762300491333,0.3774750232696533,0.3594895899295807,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7009361386299133,0.2033038139343261,0.9281938672065736,285.0129089355469,284.95001220703125,298.60406494140625,296.048583984375,297.8014221191406,297.177734375,285.0107116699219,1.0,0.5205342769622803,0.6737716197967529,0.6737716197967529,1.0,1.0,-2.704110622406006,1.1793822050094604,1.5247284173965454,0.5683597326278687,0.9651199579238892,0.9651199579238892,0.0,135.50152587890625,112.0,62654.15625,0.0,1748.2620849609375,1.0,279.4425964355469,283.46661376953125,300.0198669433594,302.02276611328125,293.1499938964844,293.1499938964844,279.1499938964844,32944.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7237164974212646,3.723740816116333,9.25223218928295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.3857421875,0.0,1593.4180908203125,1895.4371337890625,0.0,4300.0,0.919550120830536,1.0,0.0,3.0,1.0,0.0
17752620,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8279235363006592,0.3211953639984131,0.2910970151424408,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9007270336151124,0.4164592623710632,0.3959523737430572,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8850647211074829,0.3953590095043182,0.2778744399547577,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.871860146522522,0.3781416416168213,0.3599269092082977,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7150474190711975,0.2032967656850814,0.92685067653656,284.9012756347656,284.95001220703125,298.6615600585937,296.07965087890625,297.8246154785156,297.17529296875,284.9042053222656,1.0,0.5138683319091797,0.671972393989563,0.671972393989563,1.0,1.0,-2.703317165374756,1.1779987812042236,1.5253183841705322,0.567231297492981,0.8663312196731567,0.8663312196731567,0.0,125.67591857910156,100.0,63281.140625,0.0,1701.8060302734375,1.0,279.1571350097656,283.3453674316406,300.0915832519531,302.1954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38749.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609264850616455,3.609288930892944,8.692221626915853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7470703125,0.0,1508.66259765625,1895.4371337890625,0.0,4300.0,0.8987078666687012,1.0,0.0,3.0,1.0,0.0
17752680,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8279235363006592,0.3211953639984131,0.2910970151424408,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9007270336151124,0.4164592623710632,0.3959523737430572,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8850647211074829,0.3953590095043182,0.2778744399547577,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.871860146522522,0.3781416416168213,0.3599269092082977,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7150474190711975,0.2032967656850814,0.92685067653656,284.9012756347656,284.95001220703125,298.6615600585937,296.07965087890625,297.8246154785156,297.17529296875,284.9042053222656,1.0,0.5138683319091797,0.671972393989563,0.671972393989563,1.0,1.0,-2.703317165374756,1.1779987812042236,1.5253183841705322,0.567231297492981,0.8663312196731567,0.8663312196731567,0.0,125.67591857910156,100.0,63281.140625,0.0,1701.8060302734375,1.0,279.1571350097656,283.3453674316406,300.0915832519531,302.1954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38749.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609264850616455,3.609288930892944,8.692221626915853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7470703125,0.0,1508.66259765625,1895.4371337890625,0.0,4300.0,0.8987078666687012,1.0,0.0,3.0,1.0,0.0
17752740,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.848095178604126,0.3220458328723907,0.2911835610866546,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9272781610488892,0.4178923070430755,0.3966220319271087,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9090681672096252,0.3964874744415283,0.2781417965888977,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8953951001167297,0.3795436322689056,0.3605899214744568,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7321154475212097,0.2037086188793182,0.9259878993034364,285.0138244628906,284.95001220703125,298.7191467285156,296.1107177734375,297.85162353515625,297.1794738769531,285.01153564453125,1.0,0.5066412687301636,0.6701732277870178,0.6701732277870178,1.0,1.0,-2.7043004035949707,1.1774617433547974,1.5268385410308838,0.5663917660713196,0.97006756067276,0.97006756067276,0.0,114.6756591796875,88.0,62876.3125,0.0,1652.5394287109375,1.0,279.4429626464844,283.4621887207031,300.0741271972656,302.092041015625,293.1499938964844,293.1499938964844,279.1499938964844,32991.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741440296173096,3.741464614868164,9.340516839984048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.912109375,0.0,1614.22607421875,1895.4371337890625,0.0,4300.0,0.9234634637832642,1.0,0.0,3.0,1.0,0.0
17752800,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.848095178604126,0.3220458328723907,0.2911835610866546,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9272781610488892,0.4178923070430755,0.3966220319271087,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9090681672096252,0.3964874744415283,0.2781417965888977,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8953951001167297,0.3795436322689056,0.3605899214744568,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7321154475212097,0.2037086188793182,0.9259878993034364,285.0138244628906,284.95001220703125,298.7191467285156,296.1107177734375,297.85162353515625,297.1794738769531,285.01153564453125,1.0,0.5066412687301636,0.6701732277870178,0.6701732277870178,1.0,1.0,-2.7043004035949707,1.1774617433547974,1.5268385410308838,0.5663917660713196,0.97006756067276,0.97006756067276,0.0,114.6756591796875,88.0,62876.3125,0.0,1652.5394287109375,1.0,279.4429626464844,283.4621887207031,300.0741271972656,302.092041015625,293.1499938964844,293.1499938964844,279.1499938964844,32991.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741440296173096,3.741464614868164,9.340516839984048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.912109375,0.0,1614.22607421875,1895.4371337890625,0.0,4300.0,0.9234634637832642,1.0,0.0,3.0,1.0,0.0
17752860,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8735324144363403,0.3220118284225464,0.2909838557243347,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9596616625785828,0.4185839891433716,0.3970641195774078,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9412808418273926,0.3967844545841217,0.2782100141048431,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.925970494747162,0.380275011062622,0.3610475659370422,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.752902626991272,0.2037830948829651,0.92480731010437,284.9000549316406,284.95001220703125,298.7767944335937,296.1417541503906,297.8750915527344,297.1775207519531,284.903076171875,1.0,0.4990683495998382,0.6683840155601501,0.6683840155601501,1.0,1.0,-2.7038114070892334,1.1761953830718994,1.5276159048080444,0.5653200149536133,0.8698619604110718,0.8698619604110718,0.0,103.59632873535156,76.0,63523.66796875,0.0,1600.7642822265625,1.0,279.156982421875,283.3389587402344,300.1457824707031,302.2655944824219,293.1499938964844,293.1499938964844,279.45001220703125,38751.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62837815284729,3.6284024715423584,8.784527381067164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.349609375,0.0,1529.713134765625,1895.4371337890625,0.0,4300.0,0.9029247760772704,1.0,0.0,3.0,1.0,0.0
17752920,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8735324144363403,0.3220118284225464,0.2909838557243347,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9596616625785828,0.4185839891433716,0.3970641195774078,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9412808418273926,0.3967844545841217,0.2782100141048431,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.925970494747162,0.380275011062622,0.3610475659370422,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.752902626991272,0.2037830948829651,0.92480731010437,284.9000549316406,284.95001220703125,298.7767944335937,296.1417541503906,297.8750915527344,297.1775207519531,284.903076171875,1.0,0.4990683495998382,0.6683840155601501,0.6683840155601501,1.0,1.0,-2.7038114070892334,1.1761953830718994,1.5276159048080444,0.5653200149536133,0.8698619604110718,0.8698619604110718,0.0,103.59632873535156,76.0,63523.66796875,0.0,1600.7642822265625,1.0,279.156982421875,283.3389587402344,300.1457824707031,302.2655944824219,293.1499938964844,293.1499938964844,279.45001220703125,38751.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62837815284729,3.6284024715423584,8.784527381067164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.349609375,0.0,1529.713134765625,1895.4371337890625,0.0,4300.0,0.9029247760772704,1.0,0.0,3.0,1.0,0.0
17752980,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9100099205970764,0.3229298293590545,0.2911015152931213,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9949557185173036,0.4200733304023742,0.3977552652359009,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9805493950843812,0.397973358631134,0.2784960865974426,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.967877209186554,0.3817350566387176,0.3617342412471771,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7830115556716919,0.2042602896690368,0.9241082072257996,285.0156555175781,284.95001220703125,298.83447265625,296.1727600097656,297.9022216796875,297.1820068359375,285.01336669921875,1.0,0.4912711083889007,0.6665948033332825,0.6665948033332825,1.0,1.0,-2.7051053047180176,1.1757773160934448,1.5293279886245728,0.5645366311073303,0.9759731888771056,0.9759731888771056,0.0,91.8731918334961,94.0,63111.57421875,0.0,1548.555419921875,1.0,279.443115234375,283.4586181640625,300.1285400390625,302.1618957519531,293.1499938964844,293.1499938964844,279.1499938964844,33008.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758902549743652,3.7589271068573,9.427910185877408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.724609375,0.0,1634.6861572265625,1895.4371337890625,0.0,4300.0,0.9274262189865112,1.0,0.0,3.0,1.0,0.0
17753040,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9100099205970764,0.3229298293590545,0.2911015152931213,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9949557185173036,0.4200733304023742,0.3977552652359009,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9805493950843812,0.397973358631134,0.2784960865974426,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.967877209186554,0.3817350566387176,0.3617342412471771,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7830115556716919,0.2042602896690368,0.9241082072257996,285.0156555175781,284.95001220703125,298.83447265625,296.1727600097656,297.9022216796875,297.1820068359375,285.01336669921875,1.0,0.4912711083889007,0.6665948033332825,0.6665948033332825,1.0,1.0,-2.7051053047180176,1.1757773160934448,1.5293279886245728,0.5645366311073303,0.9759731888771056,0.9759731888771056,0.0,91.8731918334961,94.0,63111.57421875,0.0,1548.555419921875,1.0,279.443115234375,283.4586181640625,300.1285400390625,302.1618957519531,293.1499938964844,293.1499938964844,279.1499938964844,33008.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758902549743652,3.7589271068573,9.427910185877408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.724609375,0.0,1634.6861572265625,1895.4371337890625,0.0,4300.0,0.9274262189865112,1.0,0.0,3.0,1.0,0.0
17753100,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9160166382789612,0.3230225145816803,0.2913702726364136,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.420538067817688,0.3980549871921539,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.985561192035675,0.398232638835907,0.2788091003894806,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9735682010650636,0.3821980953216553,0.3623060286045074,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.78767329454422,0.204370692372322,0.9248310327529908,284.8738708496094,284.95001220703125,298.8633117675781,296.188232421875,297.9144897460937,297.1819763183594,284.8685302734375,1.0,0.4912819564342499,0.6657001972198486,0.6657001972198486,1.0,1.0,-2.7077324390411377,1.1764848232269287,1.531247615814209,0.5646596550941467,0.8812852501869202,0.8812852501869202,0.0,90.52964782714844,94.0,64065.1953125,0.0,1546.0478515625,1.0,279.1951904296875,283.2987365722656,300.1852722167969,302.38916015625,293.1499938964844,293.1499938964844,279.1499938964844,36958.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738049268722534,3.73807430267334,9.323593417320808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.0234375,0.0,1640.6990966796875,1895.4371337890625,0.0,4300.0,0.923526167869568,1.0,0.0,3.0,1.0,0.0
17753160,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9102127552032472,0.3229046165943146,0.2913519740104675,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9954716563224792,0.420799195766449,0.3986861407756805,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9809096455574036,0.3982852399349212,0.2789145112037658,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9686155915260316,0.3824836313724518,0.3626653552055359,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7832569479942322,0.204357236623764,0.925194263458252,284.9005432128906,284.95001220703125,298.89215087890625,296.20367431640625,297.9256591796875,297.17999267578125,284.90411376953125,1.0,0.4927211105823517,0.6648027300834656,0.6648027300834656,1.0,1.0,-2.709413290023804,1.1767373085021973,1.532675862312317,0.5645678043365479,0.8758515119552612,0.8758515119552612,0.0,92.05001068115234,112.0,63865.2734375,0.0,1555.4677734375,1.0,279.1568298339844,283.3329772949219,300.2008056640625,302.3411560058594,293.1499938964844,293.1499938964844,279.45001220703125,38670.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524641513824463,3.6524887084960938,8.901541264094703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6533203125,0.0,1555.907470703125,1895.4371337890625,0.0,4300.0,0.9081515073776244,1.0,0.0,3.0,1.0,0.0
