time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753220,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8879422545433044,0.3237156867980957,0.2920970022678375,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9761883616447448,0.4222205877304077,0.4000683724880218,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9586188197135924,0.39939945936203,0.2797068357467651,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.944909393787384,0.3838784694671631,0.3640461266040802,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.764700174331665,0.2047488391399383,0.927743136882782,285.0242919921875,284.95001220703125,298.9498291015625,296.2344665527344,297.9522399902344,297.18341064453125,285.0223083496094,1.0,0.4990671873092651,0.6630078554153442,0.6630078554153442,1.0,1.0,-2.71767520904541,1.1795494556427002,1.5381258726119995,0.5654518604278564,0.9907335042953492,0.9907335042953492,0.0,99.34984588623048,130.0,63580.0859375,0.0,1600.9661865234375,1.0,279.4432983398437,283.4579162597656,300.1856689453125,302.2461853027344,293.1499938964844,293.1499938964844,279.1499938964844,32854.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787562131881714,3.787586927413941,9.57222368924704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.548828125,0.0,1667.2442626953125,1895.4371337890625,0.0,4300.0,0.9338334798812866,1.0,0.0,3.0,1.0,0.0
17753280,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8879422545433044,0.3237156867980957,0.2920970022678375,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9761883616447448,0.4222205877304077,0.4000683724880218,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9586188197135924,0.39939945936203,0.2797068357467651,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.944909393787384,0.3838784694671631,0.3640461266040802,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.764700174331665,0.2047488391399383,0.927743136882782,285.0242919921875,284.95001220703125,298.9498291015625,296.2344665527344,297.9522399902344,297.18341064453125,285.0223083496094,1.0,0.4990671873092651,0.6630078554153442,0.6630078554153442,1.0,1.0,-2.71767520904541,1.1795494556427002,1.5381258726119995,0.5654518604278564,0.9907335042953492,0.9907335042953492,0.0,99.34984588623048,130.0,63580.0859375,0.0,1600.9661865234375,1.0,279.4432983398437,283.4579162597656,300.1856689453125,302.2461853027344,293.1499938964844,293.1499938964844,279.1499938964844,32854.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787562131881714,3.787586927413941,9.57222368924704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.548828125,0.0,1667.2442626953125,1895.4371337890625,0.0,4300.0,0.9338334798812866,1.0,0.0,3.0,1.0,0.0
17753340,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8579782247543335,0.323479026556015,0.2926235496997833,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.94265478849411,0.4227783977985382,0.4013290107250213,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.922563910484314,0.3995390832424164,0.2803677916526794,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.909206748008728,0.3844671845436096,0.3653160631656647,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7401971220970154,0.2046585083007812,0.9303019046783448,284.8997802734375,284.95001220703125,299.0074462890625,296.2651672363281,297.9745483398437,297.17950439453125,284.9029541015625,1.0,0.508317232131958,0.6612129807472229,0.6612129807472229,1.0,1.0,-2.72522497177124,1.1819753646850586,1.5432497262954712,0.5663012862205505,0.8877238631248474,0.8877238631248474,0.0,111.4250946044922,148.0,64486.109375,0.0,1667.9024658203125,1.0,279.1565856933594,283.3201904296875,300.2605895996094,302.4391174316406,293.1499938964844,293.1499938964844,279.45001220703125,38315.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6993002891540527,3.6993253231048575,9.131296678788204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.98046875,0.0,1606.2705078125,1895.4371337890625,0.0,4300.0,0.9182480573654176,1.0,0.0,3.0,1.0,0.0
17753400,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8579782247543335,0.323479026556015,0.2926235496997833,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.94265478849411,0.4227783977985382,0.4013290107250213,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.922563910484314,0.3995390832424164,0.2803677916526794,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.909206748008728,0.3844671845436096,0.3653160631656647,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7401971220970154,0.2046585083007812,0.9303019046783448,284.8997802734375,284.95001220703125,299.0074462890625,296.2651672363281,297.9745483398437,297.17950439453125,284.9029541015625,1.0,0.508317232131958,0.6612129807472229,0.6612129807472229,1.0,1.0,-2.72522497177124,1.1819753646850586,1.5432497262954712,0.5663012862205505,0.8877238631248474,0.8877238631248474,0.0,111.4250946044922,148.0,64486.109375,0.0,1667.9024658203125,1.0,279.1565856933594,283.3201904296875,300.2605895996094,302.4391174316406,293.1499938964844,293.1499938964844,279.45001220703125,38315.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6993002891540527,3.6993253231048575,9.131296678788204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.98046875,0.0,1606.2705078125,1895.4371337890625,0.0,4300.0,0.9182480573654176,1.0,0.0,3.0,1.0,0.0
17753460,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8315995335578918,0.3241068422794342,0.2934481203556061,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9081938862800598,0.4240730702877044,0.4028509855270386,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8906168937683105,0.4004946947097778,0.2812421321868896,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8793191313743591,0.3857078552246094,0.3668158054351806,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7180774211883545,0.2048557698726654,0.9332649111747742,285.02935791015625,284.95001220703125,299.06500244140625,296.29571533203125,298.00006103515625,297.1813659667969,285.02764892578125,1.0,0.519170880317688,0.6592541337013245,0.6592541337013245,1.0,1.0,-2.7344512939453125,1.185092568397522,1.5493587255477903,0.567297637462616,1.0,1.0,0.0,125.81779479980467,166.0,64155.97265625,0.0,1748.51123046875,1.0,279.4436340332031,283.4519348144531,300.2464294433594,302.34423828125,293.1499938964844,293.1499938964844,279.1499938964844,32988.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827430486679077,3.827455759048462,9.77480112851481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.255859375,0.0,1716.0489501953125,1895.4371337890625,0.0,4300.0,0.94288569688797,1.0,0.0,3.0,1.0,0.0
17753520,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8315995335578918,0.3241068422794342,0.2934481203556061,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9081938862800598,0.4240730702877044,0.4028509855270386,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8906168937683105,0.4004946947097778,0.2812421321868896,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8793191313743591,0.3857078552246094,0.3668158054351806,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7180774211883545,0.2048557698726654,0.9332649111747742,285.02935791015625,284.95001220703125,299.06500244140625,296.29571533203125,298.00006103515625,297.1813659667969,285.02764892578125,1.0,0.519170880317688,0.6592541337013245,0.6592541337013245,1.0,1.0,-2.7344512939453125,1.185092568397522,1.5493587255477903,0.567297637462616,1.0,1.0,0.0,125.81779479980467,166.0,64155.97265625,0.0,1748.51123046875,1.0,279.4436340332031,283.4519348144531,300.2464294433594,302.34423828125,293.1499938964844,293.1499938964844,279.1499938964844,32988.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827430486679077,3.827455759048462,9.77480112851481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.255859375,0.0,1716.0489501953125,1895.4371337890625,0.0,4300.0,0.94288569688797,1.0,0.0,3.0,1.0,0.0
17753580,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8074359893798828,0.3237242102622986,0.2940066754817962,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8799490928649902,0.4245278537273407,0.4041874706745147,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8631893992424011,0.4005038440227508,0.2819400131702423,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8529852628707886,0.3861642777919769,0.3681336343288421,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6956647038459778,0.2045955508947372,0.9358583092689514,284.8972473144531,284.95001220703125,299.1224975585937,296.3261108398437,298.021484375,297.1763000488281,284.89990234375,1.0,0.5308853387832642,0.657295286655426,0.657295286655426,1.0,1.0,-2.7422752380371094,1.1874940395355225,1.5547810792922974,0.5680782198905945,0.899099588394165,0.899099588394165,0.0,142.20152282714844,184.0,65127.10546875,0.0,1836.8157958984373,1.0,279.1568908691406,283.3051452636719,300.3210754394531,302.5411376953125,293.1499938964844,293.1499938964844,279.45001220703125,38150.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750165462493897,3.750190734863281,9.384132795275946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1337890625,0.0,1664.0205078125,1895.4371337890625,0.0,4300.0,0.9293007850646972,1.0,0.0,3.0,1.0,0.0
17753640,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8074359893798828,0.3237242102622986,0.2940066754817962,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8799490928649902,0.4245278537273407,0.4041874706745147,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8631893992424011,0.4005038440227508,0.2819400131702423,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8529852628707886,0.3861642777919769,0.3681336343288421,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6956647038459778,0.2045955508947372,0.9358583092689514,284.8972473144531,284.95001220703125,299.1224975585937,296.3261108398437,298.021484375,297.1763000488281,284.89990234375,1.0,0.5308853387832642,0.657295286655426,0.657295286655426,1.0,1.0,-2.7422752380371094,1.1874940395355225,1.5547810792922974,0.5680782198905945,0.899099588394165,0.899099588394165,0.0,142.20152282714844,184.0,65127.10546875,0.0,1836.8157958984373,1.0,279.1568908691406,283.3051452636719,300.3210754394531,302.5411376953125,293.1499938964844,293.1499938964844,279.45001220703125,38150.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750165462493897,3.750190734863281,9.384132795275946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1337890625,0.0,1664.0205078125,1895.4371337890625,0.0,4300.0,0.9293007850646972,1.0,0.0,3.0,1.0,0.0
17753700,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7957085371017456,0.3238774240016937,0.2942243814468384,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8675536513328552,0.4250357151031494,0.4047853946685791,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8512712717056274,0.4008248150348663,0.282235711812973,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8416187167167664,0.3866420686244964,0.3687248528003692,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6852256059646606,0.2045689225196838,0.9368563890457152,285.0342712402344,284.95001220703125,299.15118408203125,296.3412170410156,298.03338623046875,297.1759033203125,285.0390930175781,1.0,0.5368394255638123,0.6563159227371216,0.6563159227371216,1.0,1.0,-2.745515823364258,1.1883876323699951,1.5571281909942627,0.5682081580162048,0.9947193264961244,0.9947193264961244,0.0,150.7816162109375,184.0,64449.22265625,0.0,1881.9400634765625,1.0,279.40460205078125,283.4542541503906,300.294677734375,302.3616027832031,293.1499938964844,293.1499938964844,279.45001220703125,34016.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.796533107757568,3.796558380126953,9.617621117286037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.263671875,0.0,1686.94775390625,1895.4371337890625,0.0,4300.0,0.938502073287964,1.0,0.0,3.0,1.0,0.0
17753760,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7856974601745605,0.3242489993572235,0.2948194444179535,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8571109771728516,0.4257554113864898,0.4057330191135406,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8413020372390747,0.4013659358024597,0.2828128933906555,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8320531845092773,0.3873063623905182,0.3696286678314209,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6762691140174866,0.2046544998884201,0.9386362433433532,285.0365600585937,284.95001220703125,299.1798400878906,296.3562927246094,298.04644775390625,297.1775207519531,285.0361022949219,1.0,0.5429567694664001,0.6553071141242981,0.6553071141242981,1.0,1.0,-2.751286029815674,1.1904351711273191,1.5608508586883545,0.5689522624015808,1.0,1.0,0.0,159.21282958984375,172.0,64680.7578125,0.0,1930.4271240234373,1.0,279.44342041015625,283.44970703125,300.3067932128906,302.4397277832031,293.1499938964844,293.1499938964844,279.1499938964844,33552.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8591158390045166,3.859141349792481,9.937310778695974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.0029296875,0.0,1759.137939453125,1895.4371337890625,0.0,4300.0,0.9504806995391846,1.0,0.0,3.0,1.0,0.0
17753820,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7793671488761902,0.3238542377948761,0.2949554920196533,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8510295152664185,0.4262131452560425,0.4066444635391235,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8352894186973572,0.4013572633266449,0.2831820249557495,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.826430082321167,0.3877298831939697,0.3704873621463775,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6705925464630127,0.2043272107839584,0.938855230808258,284.8951721191406,284.95001220703125,299.237060546875,296.3862609863281,298.0675354003906,297.17254638671875,284.8975830078125,1.0,0.5460847020149231,0.6532895565032959,0.6532895565032959,1.0,1.0,-2.7542974948883057,1.1904852390289309,1.563812255859375,0.5685324668884277,0.9073414206504822,0.9073414206504822,0.0,164.7624053955078,160.0,65630.1875,0.0,1961.20263671875,1.0,279.1566162109375,283.2928161621094,300.37969970703125,302.6348571777344,293.1499938964844,293.1499938964844,278.8500061035156,38138.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790172100067138,3.7901978492736816,9.585419320501387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.34765625,0.0,1711.3961181640625,1895.4371337890625,0.0,4300.0,0.9381686449050904,1.0,0.0,3.0,1.0,0.0
17753880,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7793671488761902,0.3238542377948761,0.2949554920196533,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8510295152664185,0.4262131452560425,0.4066444635391235,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8352894186973572,0.4013572633266449,0.2831820249557495,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.826430082321167,0.3877298831939697,0.3704873621463775,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6705925464630127,0.2043272107839584,0.938855230808258,284.8951721191406,284.95001220703125,299.237060546875,296.3862609863281,298.0675354003906,297.17254638671875,284.8975830078125,1.0,0.5460847020149231,0.6532895565032959,0.6532895565032959,1.0,1.0,-2.7542974948883057,1.1904852390289309,1.563812255859375,0.5685324668884277,0.9073414206504822,0.9073414206504822,0.0,164.7624053955078,160.0,65630.1875,0.0,1961.20263671875,1.0,279.1566162109375,283.2928161621094,300.37969970703125,302.6348571777344,293.1499938964844,293.1499938964844,278.8500061035156,38138.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790172100067138,3.7901978492736816,9.585419320501387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.34765625,0.0,1711.3961181640625,1895.4371337890625,0.0,4300.0,0.9381686449050904,1.0,0.0,3.0,1.0,0.0
17753940,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7807075381278992,0.3234167397022247,0.2943992614746094,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8530702590942383,0.4265838265419006,0.4068360328674316,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8369179964065552,0.4012300074100494,0.2829830348491668,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8283151388168335,0.3880271911621094,0.370637983083725,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6716436147689819,0.203917771577835,0.9365378022193908,284.8920288085937,284.95001220703125,299.2940979003906,296.416015625,298.08807373046875,297.1671142578125,284.8940124511719,1.0,0.5443669557571411,0.6512719988822937,0.6512719988822937,1.0,1.0,-2.75101637840271,1.187604546546936,1.5634119510650637,0.5663982629776001,0.841155469417572,0.841155469417572,0.0,163.05831909179688,148.0,65673.40625,0.0,1948.0438232421875,1.0,278.8576965332031,283.2739562988281,300.4146728515625,302.6842956542969,293.1499938964844,293.1499938964844,279.1499938964844,40706.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553564548492432,3.553588628768921,8.426005138062465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.015625,0.0,1462.785888671875,1895.4371337890625,0.0,4300.0,0.8885270953178406,1.0,0.0,3.0,1.0,0.0
17754000,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7807075381278992,0.3234167397022247,0.2943992614746094,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8530702590942383,0.4265838265419006,0.4068360328674316,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8369179964065552,0.4012300074100494,0.2829830348491668,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8283151388168335,0.3880271911621094,0.370637983083725,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6716436147689819,0.203917771577835,0.9365378022193908,284.8920288085937,284.95001220703125,299.2940979003906,296.416015625,298.08807373046875,297.1671142578125,284.8940124511719,1.0,0.5443669557571411,0.6512719988822937,0.6512719988822937,1.0,1.0,-2.75101637840271,1.187604546546936,1.5634119510650637,0.5663982629776001,0.841155469417572,0.841155469417572,0.0,163.05831909179688,148.0,65673.40625,0.0,1948.0438232421875,1.0,278.8576965332031,283.2739562988281,300.4146728515625,302.6842956542969,293.1499938964844,293.1499938964844,279.1499938964844,40706.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553564548492432,3.553588628768921,8.426005138062465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.015625,0.0,1462.785888671875,1895.4371337890625,0.0,4300.0,0.8885270953178406,1.0,0.0,3.0,1.0,0.0
17754060,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7893419861793518,0.3242707848548889,0.2946814298629761,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8625321984291077,0.428201675415039,0.4078385531902313,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8455683588981628,0.4023221731185913,0.283370703458786,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8369433879852295,0.3893467485904693,0.3714084327220917,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6788702011108398,0.2041692286729812,0.9356945753097534,284.9997253417969,284.95001220703125,299.3509521484375,296.4454650878906,298.1145324707031,297.17193603515625,284.9991455078125,1.0,0.5401774048805237,0.6493901610374451,0.6493901610374451,1.0,1.0,-2.752932548522949,1.1872282028198242,1.565704345703125,0.5655328035354614,0.9342896938323976,0.9342896938323976,0.0,156.25323486328125,136.0,65210.8359375,0.0,1919.1270751953125,1.0,279.1416931152344,283.3899230957031,300.3918762207031,302.5658569335937,293.1499938964844,293.1499938964844,278.8500061035156,33834.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668603181838989,3.6686270236968994,8.980381380752078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.5615234375,0.0,1537.6806640625,1895.4371337890625,0.0,4300.0,0.9076512455940248,1.0,0.0,3.0,1.0,0.0
17754120,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7893419861793518,0.3242707848548889,0.2946814298629761,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8625321984291077,0.428201675415039,0.4078385531902313,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8455683588981628,0.4023221731185913,0.283370703458786,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8369433879852295,0.3893467485904693,0.3714084327220917,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6788702011108398,0.2041692286729812,0.9356945753097534,284.9997253417969,284.95001220703125,299.3509521484375,296.4454650878906,298.1145324707031,297.17193603515625,284.9991455078125,1.0,0.5401774048805237,0.6493901610374451,0.6493901610374451,1.0,1.0,-2.752932548522949,1.1872282028198242,1.565704345703125,0.5655328035354614,0.9342896938323976,0.9342896938323976,0.0,156.25323486328125,136.0,65210.8359375,0.0,1919.1270751953125,1.0,279.1416931152344,283.3899230957031,300.3918762207031,302.5658569335937,293.1499938964844,293.1499938964844,278.8500061035156,33834.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668603181838989,3.6686270236968994,8.980381380752078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.5615234375,0.0,1537.6806640625,1895.4371337890625,0.0,4300.0,0.9076512455940248,1.0,0.0,3.0,1.0,0.0
17754180,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8007747530937195,0.324237585067749,0.2945390343666076,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8753918409347534,0.4291438460350036,0.4085682928562164,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8573147058486938,0.4025776088237762,0.2834559082984924,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8485856652259827,0.3899942338466644,0.3718544840812683,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6888465285301208,0.2041442841291427,0.9343845248222352,284.915283203125,284.95001220703125,299.4075927734375,296.47467041015625,298.1373291015625,297.1708068847656,284.9169311523437,1.0,0.5345061421394348,0.6475082635879517,0.6475082635879517,1.0,1.0,-2.752708673477173,1.1858069896697998,1.566901683807373,0.5642876625061035,0.8558877110481262,0.8558877110481262,0.0,147.57192993164062,124.0,65764.640625,0.0,1878.0361328125,1.0,278.85772705078125,283.2914733886719,300.4552917480469,302.7237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38616.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545034885406494,3.545058250427246,8.385603678107145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.8828125,0.0,1438.50732421875,1895.4371337890625,0.0,4300.0,0.8844752311706543,1.0,0.0,3.0,1.0,0.0
17754240,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8007747530937195,0.324237585067749,0.2945390343666076,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8753918409347534,0.4291438460350036,0.4085682928562164,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8573147058486938,0.4025776088237762,0.2834559082984924,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8485856652259827,0.3899942338466644,0.3718544840812683,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6888465285301208,0.2041442841291427,0.9343845248222352,284.915283203125,284.95001220703125,299.4075927734375,296.47467041015625,298.1373291015625,297.1708068847656,284.9169311523437,1.0,0.5345061421394348,0.6475082635879517,0.6475082635879517,1.0,1.0,-2.752708673477173,1.1858069896697998,1.566901683807373,0.5642876625061035,0.8558877110481262,0.8558877110481262,0.0,147.57192993164062,124.0,65764.640625,0.0,1878.0361328125,1.0,278.85772705078125,283.2914733886719,300.4552917480469,302.7237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38616.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545034885406494,3.545058250427246,8.385603678107145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.8828125,0.0,1438.50732421875,1895.4371337890625,0.0,4300.0,0.8844752311706543,1.0,0.0,3.0,1.0,0.0
17754300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8077500462532043,0.3245797753334045,0.2944572865962982,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.883335530757904,0.4299271404743194,0.4089206755161285,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.864647626876831,0.4030388295650482,0.2834823727607727,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8558264970779419,0.3905926644802093,0.3720535635948181,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.694985032081604,0.2042853087186813,0.9336374402046204,285.0301208496094,284.95001220703125,299.4358215332031,296.4891357421875,298.15008544921875,297.17266845703125,285.0328674316406,1.0,0.5312790274620056,0.6465672850608826,0.6465672850608826,1.0,1.0,-2.752402782440185,1.1850110292434692,1.567391872406006,0.5635439157485962,0.9391378164291382,0.9391378164291382,0.0,142.64390563964844,124.0,65168.43359375,0.0,1854.443359375,1.0,279.0998229980469,283.4173278808594,300.4285888671875,302.5464782714844,293.1499938964844,293.1499938964844,279.1499938964844,33771.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60339617729187,3.603419303894043,8.663977268952294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.6171875,0.0,1465.476318359375,1895.4371337890625,0.0,4300.0,0.8951629996299744,1.0,0.0,3.0,1.0,0.0
17754360,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8159410357475281,0.325042575597763,0.2946595847606659,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.893020510673523,0.4308405816555023,0.4095447957515716,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8737244009971619,0.4036254584789276,0.2837216854095459,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8647552728652954,0.3913028240203857,0.3724919259548187,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7024704217910767,0.2045116424560547,0.9335343837738036,285.0103454589844,284.95001220703125,299.4639892578125,296.5035400390625,298.1635437011719,297.17578125,285.00811767578125,1.0,0.5279778242111206,0.6456594467163086,0.6456594467163086,1.0,1.0,-2.754085063934326,1.185151219367981,1.5689339637756348,0.5633313059806824,0.9504170417785645,0.9504170417785645,0.0,137.22482299804688,112.0,65425.4296875,0.0,1831.5906982421875,1.0,279.14227294921875,283.3929138183594,300.4398193359375,302.6249389648437,293.1499938964844,293.1499938964844,278.8500061035156,32976.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6810033321380615,3.681027173995972,9.04119303868356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.2919921875,0.0,1545.118896484375,1895.4371337890625,0.0,4300.0,0.9099092483520508,1.0,0.0,3.0,1.0,0.0
17754420,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8323534727096558,0.3249431550502777,0.2943979203701019,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9142341017723083,0.4317801296710968,0.4102184474468231,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8931978344917297,0.4038140773773193,0.2837139964103699,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8841138482093811,0.391905277967453,0.372834175825119,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7177317142486572,0.2045346647500991,0.9321569800376892,284.9093017578125,284.95001220703125,299.5201416015625,296.5321044921875,298.1856994628906,297.17413330078125,284.9114990234375,1.0,0.5208933353424072,0.6438437700271606,0.6438437700271606,1.0,1.0,-2.753333568572998,1.183482050895691,1.5698515176773071,0.5620153546333313,0.8604803085327148,0.8604803085327148,0.0,126.5691909790039,100.0,66012.6875,0.0,1780.4219970703125,1.0,278.85748291015625,283.28094482421875,300.50555419921875,302.79058837890625,293.1499938964844,293.1499938964844,279.1499938964844,38520.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5659267902374268,3.565950393676758,8.48473234782432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.5546875,0.0,1460.0557861328125,1895.4371337890625,0.0,4300.0,0.8890215158462524,1.0,0.0,3.0,1.0,0.0
17754480,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8323534727096558,0.3249431550502777,0.2943979203701019,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9142341017723083,0.4317801296710968,0.4102184474468231,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8931978344917297,0.4038140773773193,0.2837139964103699,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8841138482093811,0.391905277967453,0.372834175825119,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7177317142486572,0.2045346647500991,0.9321569800376892,284.9093017578125,284.95001220703125,299.5201416015625,296.5321044921875,298.1856994628906,297.17413330078125,284.9114990234375,1.0,0.5208933353424072,0.6438437700271606,0.6438437700271606,1.0,1.0,-2.753333568572998,1.183482050895691,1.5698515176773071,0.5620153546333313,0.8604803085327148,0.8604803085327148,0.0,126.5691909790039,100.0,66012.6875,0.0,1780.4219970703125,1.0,278.85748291015625,283.28094482421875,300.50555419921875,302.79058837890625,293.1499938964844,293.1499938964844,279.1499938964844,38520.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5659267902374268,3.565950393676758,8.48473234782432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.5546875,0.0,1460.0557861328125,1895.4371337890625,0.0,4300.0,0.8890215158462524,1.0,0.0,3.0,1.0,0.0
17754540,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8540990948677063,0.3257538974285126,0.2944574356079101,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9441198110580444,0.4335165321826935,0.4111697375774383,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9198885560035706,0.4048655033111572,0.2839309573173523,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.909807562828064,0.3932182788848877,0.373410552740097,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7358236908912659,0.2049489766359329,0.9312791228294371,285.00836181640625,284.95001220703125,299.57598876953125,296.560302734375,298.2114562988281,297.1789855957031,285.0059814453125,1.0,0.5134822130203247,0.6420280933380127,0.6420280933380127,1.0,1.0,-2.7544403076171875,1.1826807260513306,1.571759581565857,0.5610048174858093,0.9554924368858336,0.9554924368858336,0.0,115.08016204833984,88.0,65651.2109375,0.0,1728.151123046875,1.0,279.14263916015625,283.3856201171875,300.48956298828125,302.6903381347656,293.1499938964844,293.1499938964844,278.8500061035156,33011.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700449705123901,3.700473546981812,9.136971925727266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.2548828125,0.0,1567.351318359375,1895.4371337890625,0.0,4300.0,0.9141892194747924,1.0,0.0,3.0,1.0,0.0
17754600,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8540990948677063,0.3257538974285126,0.2944574356079101,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9441198110580444,0.4335165321826935,0.4111697375774383,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9198885560035706,0.4048655033111572,0.2839309573173523,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.909807562828064,0.3932182788848877,0.373410552740097,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7358236908912659,0.2049489766359329,0.9312791228294371,285.00836181640625,284.95001220703125,299.57598876953125,296.560302734375,298.2114562988281,297.1789855957031,285.0059814453125,1.0,0.5134822130203247,0.6420280933380127,0.6420280933380127,1.0,1.0,-2.7544403076171875,1.1826807260513306,1.571759581565857,0.5610048174858093,0.9554924368858336,0.9554924368858336,0.0,115.08016204833984,88.0,65651.2109375,0.0,1728.151123046875,1.0,279.14263916015625,283.3856201171875,300.48956298828125,302.6903381347656,293.1499938964844,293.1499938964844,278.8500061035156,33011.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700449705123901,3.700473546981812,9.136971925727266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.2548828125,0.0,1567.351318359375,1895.4371337890625,0.0,4300.0,0.9141892194747924,1.0,0.0,3.0,1.0,0.0
17754660,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.881321132183075,0.3256846666336059,0.2941972613334656,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.976188063621521,0.4345137774944305,0.411868005990982,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.95380437374115,0.4050849974155426,0.2839241921901703,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9439232349395752,0.3938406705856323,0.3737475275993347,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7580086588859558,0.2050219029188156,0.9300042390823364,284.90643310546875,284.95001220703125,299.63153076171875,296.5881042480469,298.2332458496094,297.17742919921875,284.9088134765625,1.0,0.5058417916297913,0.640221118927002,0.640221118927002,1.0,1.0,-2.753838062286377,1.1810498237609863,1.5727882385253906,0.5596861839294434,0.8632317185401917,0.8632317185401917,0.0,103.74151611328124,91.0,66238.859375,0.0,1674.01806640625,1.0,278.8573608398437,283.2732238769531,300.5544738769531,302.8548889160156,293.1499938964844,293.1499938964844,279.1499938964844,38588.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584017276763916,3.584041118621826,8.57103941598325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.078125,0.0,1480.011962890625,1895.4371337890625,0.0,4300.0,0.8930652737617493,1.0,0.0,3.0,1.0,0.0
17754720,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.881321132183075,0.3256846666336059,0.2941972613334656,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.976188063621521,0.4345137774944305,0.411868005990982,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.95380437374115,0.4050849974155426,0.2839241921901703,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9439232349395752,0.3938406705856323,0.3737475275993347,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7580086588859558,0.2050219029188156,0.9300042390823364,284.90643310546875,284.95001220703125,299.63153076171875,296.5881042480469,298.2332458496094,297.17742919921875,284.9088134765625,1.0,0.5058417916297913,0.640221118927002,0.640221118927002,1.0,1.0,-2.753838062286377,1.1810498237609863,1.5727882385253906,0.5596861839294434,0.8632317185401917,0.8632317185401917,0.0,103.74151611328124,91.0,66238.859375,0.0,1674.01806640625,1.0,278.8573608398437,283.2732238769531,300.5544738769531,302.8548889160156,293.1499938964844,293.1499938964844,279.1499938964844,38588.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584017276763916,3.584041118621826,8.57103941598325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.078125,0.0,1480.011962890625,1895.4371337890625,0.0,4300.0,0.8930652737617493,1.0,0.0,3.0,1.0,0.0
17754780,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8999184966087341,0.3265239000320434,0.2944871187210083,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9936378002166748,0.4363214373588562,0.4130992889404297,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.97386634349823,0.4061754643917084,0.2843251824378967,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9652110934257508,0.3951805233955383,0.3745599091053009,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7733818292617798,0.205474704504013,0.9303321838378906,285.0107116699219,284.95001220703125,299.68670654296875,296.61553955078125,298.2587280273437,297.18231201171875,285.0085144042969,1.0,0.5027258992195129,0.6384141445159912,0.6384141445159912,1.0,1.0,-2.7575087547302246,1.181415319442749,1.5760935544967651,0.5591995120048523,0.961703598499298,0.961703598499298,0.0,97.74890899658205,109.0,65905.0390625,0.0,1651.2689208984375,1.0,279.1427917480469,283.3822021484375,300.5381164550781,302.7547607421875,293.1499938964844,293.1499938964844,278.8500061035156,32999.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717797756195069,3.7178218364715576,9.222843004863536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.7607421875,0.0,1587.0440673828125,1895.4371337890625,0.0,4300.0,0.9181126356124878,1.0,0.0,3.0,1.0,0.0
17754840,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8999184966087341,0.3265239000320434,0.2944871187210083,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9936378002166748,0.4363214373588562,0.4130992889404297,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.97386634349823,0.4061754643917084,0.2843251824378967,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9652110934257508,0.3951805233955383,0.3745599091053009,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7733818292617798,0.205474704504013,0.9303321838378906,285.0107116699219,284.95001220703125,299.68670654296875,296.61553955078125,298.2587280273437,297.18231201171875,285.0085144042969,1.0,0.5027258992195129,0.6384141445159912,0.6384141445159912,1.0,1.0,-2.7575087547302246,1.181415319442749,1.5760935544967651,0.5591995120048523,0.961703598499298,0.961703598499298,0.0,97.74890899658205,109.0,65905.0390625,0.0,1651.2689208984375,1.0,279.1427917480469,283.3822021484375,300.5381164550781,302.7547607421875,293.1499938964844,293.1499938964844,278.8500061035156,32999.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717797756195069,3.7178218364715576,9.222843004863536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.7607421875,0.0,1587.0440673828125,1895.4371337890625,0.0,4300.0,0.9181126356124878,1.0,0.0,3.0,1.0,0.0
17754900,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8979142308235168,0.3265425562858581,0.2947738766670227,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9922216534614564,0.4369048178195953,0.4138893187046051,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9719114303588868,0.4063526690006256,0.2846476435661316,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9632745981216432,0.3955522775650024,0.3751390278339386,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7717130184173584,0.2055501341819763,0.9313196539878844,284.8739318847656,284.95001220703125,299.71417236328125,296.62908935546875,298.2698974609375,297.18212890625,284.8698425292969,1.0,0.5041294097900391,0.6375106573104858,0.6375106573104858,1.0,1.0,-2.761075019836426,1.182379961013794,1.5786951780319214,0.5594322085380554,0.869157612323761,0.869157612323761,0.0,98.60354614257812,109.0,66822.359375,0.0,1660.5284423828125,1.0,278.89617919921875,283.2287292480469,300.5906066894531,302.9798278808594,293.1499938964844,293.1499938964844,278.8500061035156,37207.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691061019897461,3.691085577011109,9.090666708289064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.958984375,0.0,1588.468994140625,1895.4371337890625,0.0,4300.0,0.9130957126617432,1.0,0.0,3.0,1.0,0.0
17754960,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8883881568908691,0.3263717591762543,0.2947590351104736,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9842367172241212,0.4373486340045929,0.4144352674484253,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9620508551597596,0.4063416123390198,0.2847488820552826,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9530959725379944,0.395751953125,0.3754774928092956,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7638915181159973,0.2055121511220932,0.9318548440933228,284.9075622558594,284.95001220703125,299.7415466308594,296.6425170898437,298.27996826171875,297.1802062988281,284.9101257324219,1.0,0.5066351890563965,0.6365904808044434,0.6365904808044434,1.0,1.0,-2.762886047363281,1.182513952255249,1.580371975898743,0.5592156052589417,0.8700894713401794,0.8700894713401794,0.0,101.79478454589844,127.0,66638.203125,0.0,1678.22900390625,1.0,278.85748291015625,283.2662658691406,300.60357666015625,302.9280090332031,293.1499938964844,293.1499938964844,279.1499938964844,38394.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611278295516968,3.611302375793457,8.701921956344449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3916015625,0.0,1508.2369384765625,1895.4371337890625,0.0,4300.0,0.8988934755325317,1.0,0.0,3.0,1.0,0.0
17755020,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8752313852310181,0.3266758620738983,0.2949869632720947,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9716590046882628,0.4383163452148437,0.4153100550174713,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9471055269241332,0.4068048596382141,0.2850423455238342,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9378422498703004,0.3963654041290283,0.3760555684566498,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7531180381774902,0.2056638598442077,0.9329808354377748,285.03485107421875,284.95001220703125,299.7720642089844,296.6574401855469,298.2933959960937,297.18170166015625,285.0355834960937,1.0,0.5105704665184021,0.6355599164962769,0.6355599164962769,1.0,1.0,-2.766605854034424,1.1834537982940674,1.583151936531067,0.5592955350875854,0.9639885425567628,0.9639885425567628,0.0,106.76806640625,127.0,66118.3671875,0.0,1707.1998291015625,1.0,279.1112365722656,283.4001770019531,300.5768737792969,302.7610778808594,293.1499938964844,293.1499938964844,279.1499938964844,33290.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682755708694458,3.682779550552368,9.049802542904216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.1083984375,0.0,1549.4613037109375,1895.4371337890625,0.0,4300.0,0.9121546745300292,1.0,0.0,3.0,1.0,0.0
