time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755080,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8646718263626099,0.3269909024238586,0.2954491972923279,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9602089524269104,0.4391737580299377,0.4162891805171966,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9341317415237428,0.4072546362876892,0.2854897677898407,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9248714447021484,0.3969264328479767,0.3767610192298889,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7445003390312195,0.2058302611112594,0.93455308675766,285.0177001953125,284.95001220703125,299.7959899902344,296.6690673828125,298.304443359375,297.183837890625,285.0155639648437,1.0,0.5143792033195496,0.6347501277923584,0.6347501277923584,1.0,1.0,-2.771611452102661,1.1851459741592407,1.58646559715271,0.5598816871643066,0.9754050970077516,0.9754050970077516,0.0,111.40015411376952,145.0,66390.71875,0.0,1736.564208984375,1.0,279.1430053710937,283.37908935546875,300.5888671875,302.83502197265625,293.1499938964844,293.1499938964844,278.8500061035156,32857.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748214483261109,3.748239040374756,9.374371643389168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.0546875,0.0,1621.0579833984375,1895.4371337890625,0.0,4300.0,0.9249075651168824,1.0,0.0,3.0,1.0,0.0
17755140,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8380681276321411,0.3265669345855713,0.295842170715332,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9269424080848694,0.4401530623435974,0.4179796278476715,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.90095192193985,0.4071890115737915,0.2860365509986877,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8933642506599426,0.3972748517990112,0.3778541982173919,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.722781777381897,0.2056738138198852,0.937039852142334,284.9053039550781,284.95001220703125,299.8500061035156,296.6951599121094,298.3243103027344,297.1800842285156,284.9080505371094,1.0,0.5243207216262817,0.6329097747802734,0.6329097747802734,1.0,1.0,-2.779081583023072,1.187142252922058,1.5919394493103027,0.5603625774383545,0.8794406056404114,0.8794406056404114,0.0,124.94532775878906,163.0,67222.2265625,0.0,1812.001953125,1.0,278.8569030761719,283.2528991699219,300.6556701660156,303.0171813964844,293.1499938964844,293.1499938964844,279.1499938964844,38265.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653139114379883,3.6531636714935294,8.904831929612556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.3984375,0.0,1553.6326904296875,1895.4371337890625,0.0,4300.0,0.9080551862716676,1.0,0.0,3.0,1.0,0.0
17755200,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8380681276321411,0.3265669345855713,0.295842170715332,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9269424080848694,0.4401530623435974,0.4179796278476715,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.90095192193985,0.4071890115737915,0.2860365509986877,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8933642506599426,0.3972748517990112,0.3778541982173919,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.722781777381897,0.2056738138198852,0.937039852142334,284.9053039550781,284.95001220703125,299.8500061035156,296.6951599121094,298.3243103027344,297.1800842285156,284.9080505371094,1.0,0.5243207216262817,0.6329097747802734,0.6329097747802734,1.0,1.0,-2.779081583023072,1.187142252922058,1.5919394493103027,0.5603625774383545,0.8794406056404114,0.8794406056404114,0.0,124.94532775878906,163.0,67222.2265625,0.0,1812.001953125,1.0,278.8569030761719,283.2528991699219,300.6556701660156,303.0171813964844,293.1499938964844,293.1499938964844,279.1499938964844,38265.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653139114379883,3.6531636714935294,8.904831929612556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.3984375,0.0,1553.6326904296875,1895.4371337890625,0.0,4300.0,0.9080551862716676,1.0,0.0,3.0,1.0,0.0
17755260,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8102841973304749,0.3249291181564331,0.2951714992523193,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8924997448921204,0.4397388696670532,0.4184834957122803,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8689618706703186,0.4058307707309723,0.2857269048690796,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.862042248249054,0.3961052596569061,0.377674788236618,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6963520646095276,0.2034546583890915,0.9322420954704284,285.005126953125,284.95001220703125,299.9037780761719,296.720947265625,298.334716796875,297.1610717773437,285.0023193359375,1.0,0.534572958946228,0.6309348344802856,0.6309348344802856,1.0,1.0,-2.772538423538208,1.182523250579834,1.590015172958374,0.5573822259902954,0.974316954612732,0.974316954612732,0.0,142.10997009277344,181.0,66589.4765625,0.0,1883.13037109375,1.0,279.1432800292969,283.36102294921875,300.638671875,302.9075622558594,293.1499938964844,293.1499938964844,278.8500061035156,33287.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776083707809448,3.776108503341675,9.514292287349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.9638671875,0.0,1657.023193359375,1895.4371337890625,0.0,4300.0,0.93140971660614,1.0,0.0,3.0,1.0,0.0
17755320,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8102841973304749,0.3249291181564331,0.2951714992523193,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8924997448921204,0.4397388696670532,0.4184834957122803,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8689618706703186,0.4058307707309723,0.2857269048690796,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.862042248249054,0.3961052596569061,0.377674788236618,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6963520646095276,0.2034546583890915,0.9322420954704284,285.005126953125,284.95001220703125,299.9037780761719,296.720947265625,298.334716796875,297.1610717773437,285.0023193359375,1.0,0.534572958946228,0.6309348344802856,0.6309348344802856,1.0,1.0,-2.772538423538208,1.182523250579834,1.590015172958374,0.5573822259902954,0.974316954612732,0.974316954612732,0.0,142.10997009277344,181.0,66589.4765625,0.0,1883.13037109375,1.0,279.1432800292969,283.36102294921875,300.638671875,302.9075622558594,293.1499938964844,293.1499938964844,278.8500061035156,33287.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776083707809448,3.776108503341675,9.514292287349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.9638671875,0.0,1657.023193359375,1895.4371337890625,0.0,4300.0,0.93140971660614,1.0,0.0,3.0,1.0,0.0
17755380,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7854428887367249,0.3233711421489715,0.2945155203342438,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8662638664245605,0.439422458410263,0.418947696685791,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8437644839286804,0.4045521020889282,0.2854108512401581,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8375526070594788,0.3951010406017303,0.377477079629898,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6733615398406982,0.201618805527687,0.92717844247818,284.8942565917969,284.95001220703125,299.9574890136719,296.7465515136719,298.3473205566406,297.1461486816406,284.8971252441406,1.0,0.5449623465538025,0.6289598345756531,0.6289598345756531,1.0,1.0,-2.7656052112579346,1.1777255535125732,1.5878797769546509,0.5541476607322693,0.8695544004440308,0.8695544004440308,0.0,159.75938415527344,169.0,66945.4765625,0.0,1955.59130859375,1.0,278.8568420410156,283.24432373046875,300.696533203125,303.0493469238281,293.1499938964844,293.1499938964844,279.1499938964844,39121.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644770622253418,3.6447951793670654,8.864080882631242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.744140625,0.0,1550.679931640625,1895.4371337890625,0.0,4300.0,0.9068933725357056,1.0,0.0,3.0,1.0,0.0
17755440,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7854428887367249,0.3233711421489715,0.2945155203342438,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8662638664245605,0.439422458410263,0.418947696685791,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8437644839286804,0.4045521020889282,0.2854108512401581,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8375526070594788,0.3951010406017303,0.377477079629898,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6733615398406982,0.201618805527687,0.92717844247818,284.8942565917969,284.95001220703125,299.9574890136719,296.7465515136719,298.3473205566406,297.1461486816406,284.8971252441406,1.0,0.5449623465538025,0.6289598345756531,0.6289598345756531,1.0,1.0,-2.7656052112579346,1.1777255535125732,1.5878797769546509,0.5541476607322693,0.8695544004440308,0.8695544004440308,0.0,159.75938415527344,169.0,66945.4765625,0.0,1955.59130859375,1.0,278.8568420410156,283.24432373046875,300.696533203125,303.0493469238281,293.1499938964844,293.1499938964844,279.1499938964844,39121.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644770622253418,3.6447951793670654,8.864080882631242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.744140625,0.0,1550.679931640625,1895.4371337890625,0.0,4300.0,0.9068933725357056,1.0,0.0,3.0,1.0,0.0
17755500,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7803829908370972,0.3231741487979889,0.2942119240760803,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8613020181655884,0.4397934973239898,0.4191897809505462,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8388758301734924,0.4044743776321411,0.2852644324302673,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.832817792892456,0.3950871527194977,0.3773774802684784,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6684882640838623,0.2010386437177658,0.9245835542678832,285.0190124511719,284.95001220703125,299.9843139648437,296.7593078613281,298.3566589355469,297.1440124511719,285.0221252441406,1.0,0.5464299321174622,0.6279723644256592,0.6279723644256592,1.0,1.0,-2.762115240097046,1.1753143072128296,1.5868008136749268,0.5524845719337463,0.9544585347175598,0.9544585347175598,0.0,163.6280517578125,169.0,66182.7265625,0.0,1968.30615234375,1.0,279.10205078125,283.380859375,300.6666259765625,302.85711669921875,293.1499938964844,293.1499938964844,279.1499938964844,34327.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691864728927612,3.6918888092041016,9.094626420846908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.2724609375,0.0,1567.588134765625,1895.4371337890625,0.0,4300.0,0.9153289794921876,1.0,0.0,3.0,1.0,0.0
17755560,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7793581485748291,0.323215514421463,0.2942262589931488,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8605575561523438,0.4403958320617676,0.4197288751602173,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8379348516464233,0.4046412408351898,0.2853589057922363,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8319244980812073,0.3953033983707428,0.3775502443313598,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6671009659767151,0.2006539553403854,0.9226946234703064,285.00360107421875,284.95001220703125,300.0111389160156,296.77203369140625,298.3677978515625,297.14471435546875,285.0014953613281,1.0,0.5466523766517639,0.6271840929985046,0.6271840929985046,1.0,1.0,-2.760829210281372,1.1740704774856567,1.5867588520050049,0.5514864325523376,0.9657819271087646,0.9657819271087646,0.0,164.4713592529297,157.0,66314.90625,0.0,1970.244873046875,1.0,279.1429443359375,283.3616638183594,300.6742858886719,302.9247436523437,293.1499938964844,293.1499938964844,278.8500061035156,33494.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75899076461792,3.7590155601501465,9.428352996110334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.8203125,0.0,1638.5311279296875,1895.4371337890625,0.0,4300.0,0.9278486967086792,1.0,0.0,3.0,1.0,0.0
17755620,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7815045118331909,0.3224239945411682,0.2936192154884338,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.863791823387146,0.4408519268035888,0.4202349483966827,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8403557538986206,0.4041415750980377,0.2850856482982635,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8344438076019287,0.3950622677803039,0.3773890733718872,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6682955026626587,0.1996765732765197,0.9180870056152344,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,298.3862609863281,297.1398620605469,284.9017944335937,1.0,0.5440678596496582,0.6256074905395508,0.6256074905395508,1.0,1.0,-2.7546544075012207,1.1699142456054688,1.5847402811050415,0.548734188079834,0.8673790693283081,0.8673790693283081,0.0,161.94871520996094,145.0,66719.96875,0.0,1948.638671875,1.0,278.8569641113281,283.249267578125,300.73199462890625,303.0700378417969,293.1499938964844,293.1499938964844,279.1499938964844,39047.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628900051116944,3.628924369812012,8.787054071035527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9072265625,0.0,1532.4871826171875,1895.4371337890625,0.0,4300.0,0.9033545851707458,1.0,0.0,3.0,1.0,0.0
17755680,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7815045118331909,0.3224239945411682,0.2936192154884338,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.863791823387146,0.4408519268035888,0.4202349483966827,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8403557538986206,0.4041415750980377,0.2850856482982635,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8344438076019287,0.3950622677803039,0.3773890733718872,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6682955026626587,0.1996765732765197,0.9180870056152344,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,298.3862609863281,297.1398620605469,284.9017944335937,1.0,0.5440678596496582,0.6256074905395508,0.6256074905395508,1.0,1.0,-2.7546544075012207,1.1699142456054688,1.5847402811050415,0.548734188079834,0.8673790693283081,0.8673790693283081,0.0,161.94871520996094,145.0,66719.96875,0.0,1948.638671875,1.0,278.8569641113281,283.249267578125,300.73199462890625,303.0700378417969,293.1499938964844,293.1499938964844,279.1499938964844,39047.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628900051116944,3.628924369812012,8.787054071035527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9072265625,0.0,1532.4871826171875,1895.4371337890625,0.0,4300.0,0.9033545851707458,1.0,0.0,3.0,1.0,0.0
17755740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897260785102844,0.322713166475296,0.2933489382266998,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8735203742980957,0.4422967731952667,0.4210563898086548,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8487880229949951,0.4046854674816131,0.2850549519062042,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8428080081939697,0.395709365606308,0.3774813413619995,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6747678518295288,0.1993102133274078,0.9143574237823486,285.00640869140625,284.95001220703125,300.11822509765625,296.8226013183594,298.4102478027344,297.14453125,285.0041198730469,1.0,0.5390540957450867,0.6240309476852417,0.6240309476852417,1.0,1.0,-2.750901460647583,1.1668907403945925,1.5840106010437012,0.5463814735412598,0.9646300077438354,0.9646300077438354,0.0,154.94615173339844,133.0,66160.96875,0.0,1909.908447265625,1.0,279.14306640625,283.3637390136719,300.7108154296875,302.95098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33364.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748732089996338,3.748756647109986,9.376961429552466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.0654296875,0.0,1625.5595703125,1895.4371337890625,0.0,4300.0,0.9253299832344056,1.0,0.0,3.0,1.0,0.0
17755800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897260785102844,0.322713166475296,0.2933489382266998,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8735203742980957,0.4422967731952667,0.4210563898086548,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8487880229949951,0.4046854674816131,0.2850549519062042,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8428080081939697,0.395709365606308,0.3774813413619995,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6747678518295288,0.1993102133274078,0.9143574237823486,285.00640869140625,284.95001220703125,300.11822509765625,296.8226013183594,298.4102478027344,297.14453125,285.0041198730469,1.0,0.5390540957450867,0.6240309476852417,0.6240309476852417,1.0,1.0,-2.750901460647583,1.1668907403945925,1.5840106010437012,0.5463814735412598,0.9646300077438354,0.9646300077438354,0.0,154.94615173339844,133.0,66160.96875,0.0,1909.908447265625,1.0,279.14306640625,283.3637390136719,300.7108154296875,302.95098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33364.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748732089996338,3.748756647109986,9.376961429552466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.0654296875,0.0,1625.5595703125,1895.4371337890625,0.0,4300.0,0.9253299832344056,1.0,0.0,3.0,1.0,0.0
17755860,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8009141087532043,0.3221853673458099,0.2927722334861755,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8867853283882141,0.4430471956729889,0.4216216206550598,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8605034947395325,0.4044590592384338,0.2848115861415863,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8544172048568726,0.3957255184650421,0.3773473799228668,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6841279864311218,0.198740154504776,0.9105716347694396,284.9011535644531,284.95001220703125,300.1717224121094,296.8476867675781,298.43035888671875,297.142822265625,284.9037475585937,1.0,0.5326546430587769,0.6224401593208313,0.6224401593208313,1.0,1.0,-2.745890617370605,1.1632413864135742,1.5826491117477417,0.5438216924667358,0.8674076199531555,0.8674076199531555,0.0,146.07643127441406,121.0,66621.578125,0.0,1860.592529296875,1.0,278.8570251464844,283.25030517578125,300.7693786621094,303.1006774902344,293.1499938964844,293.1499938964844,279.1499938964844,38923.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622817993164064,3.622842073440552,8.757624527788721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.4775390625,0.0,1524.847412109375,1895.4371337890625,0.0,4300.0,0.9019073843955994,1.0,0.0,3.0,1.0,0.0
17755920,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8009141087532043,0.3221853673458099,0.2927722334861755,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8867853283882141,0.4430471956729889,0.4216216206550598,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8605034947395325,0.4044590592384338,0.2848115861415863,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8544172048568726,0.3957255184650421,0.3773473799228668,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6841279864311218,0.198740154504776,0.9105716347694396,284.9011535644531,284.95001220703125,300.1717224121094,296.8476867675781,298.43035888671875,297.142822265625,284.9037475585937,1.0,0.5326546430587769,0.6224401593208313,0.6224401593208313,1.0,1.0,-2.745890617370605,1.1632413864135742,1.5826491117477417,0.5438216924667358,0.8674076199531555,0.8674076199531555,0.0,146.07643127441406,121.0,66621.578125,0.0,1860.592529296875,1.0,278.8570251464844,283.25030517578125,300.7693786621094,303.1006774902344,293.1499938964844,293.1499938964844,279.1499938964844,38923.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622817993164064,3.622842073440552,8.757624527788721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.4775390625,0.0,1524.847412109375,1895.4371337890625,0.0,4300.0,0.9019073843955994,1.0,0.0,3.0,1.0,0.0
17755980,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8159738779067993,0.32262122631073,0.2925271093845367,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9049662351608276,0.4447105824947357,0.422518253326416,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8770480751991272,0.4051686823368072,0.2848105728626251,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.870742917060852,0.396511048078537,0.3774582743644714,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6972998380661011,0.1986493170261383,0.9075421094894408,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4552001953125,297.1492614746094,285.00555419921875,1.0,0.5254751443862915,0.6208494305610657,0.6208494305610657,1.0,1.0,-2.7431576251983643,1.1606544256210327,1.5825031995773315,0.5416275262832642,0.9654075503349304,0.9654075503349304,0.0,135.5558624267578,109.0,66108.2734375,0.0,1807.2008056640625,1.0,279.1430358886719,283.3636474609375,300.7491760253906,302.98565673828125,293.1499938964844,293.1499938964844,278.8500061035156,33276.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745864868164064,3.745889186859131,9.36262154027645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.408203125,0.0,1621.5458984375,1895.4371337890625,0.0,4300.0,0.9246246814727784,1.0,0.0,3.0,1.0,0.0
17756040,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8159738779067993,0.32262122631073,0.2925271093845367,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9049662351608276,0.4447105824947357,0.422518253326416,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8770480751991272,0.4051686823368072,0.2848105728626251,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.870742917060852,0.396511048078537,0.3774582743644714,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6972998380661011,0.1986493170261383,0.9075421094894408,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4552001953125,297.1492614746094,285.00555419921875,1.0,0.5254751443862915,0.6208494305610657,0.6208494305610657,1.0,1.0,-2.7431576251983643,1.1606544256210327,1.5825031995773315,0.5416275262832642,0.9654075503349304,0.9654075503349304,0.0,135.5558624267578,109.0,66108.2734375,0.0,1807.2008056640625,1.0,279.1430358886719,283.3636474609375,300.7491760253906,302.98565673828125,293.1499938964844,293.1499938964844,278.8500061035156,33276.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745864868164064,3.745889186859131,9.36262154027645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.408203125,0.0,1621.5458984375,1895.4371337890625,0.0,4300.0,0.9246246814727784,1.0,0.0,3.0,1.0,0.0
17756100,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8242729902267456,0.3224528431892395,0.2924098670482635,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9163650274276732,0.4452515840530395,0.4230194687843323,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8868816494941711,0.4051702916622162,0.2848279476165771,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8804765939712524,0.3966051042079925,0.3775337040424347,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7050575017929077,0.1984993368387222,0.9062868356704712,284.8680114746094,284.95001220703125,300.2518615722656,296.88507080078125,298.4659423828125,297.1496887207031,284.86358642578125,1.0,0.5217458605766296,0.6200540661811829,0.6200540661811829,1.0,1.0,-2.7422266006469727,1.1595419645309448,1.5826847553253174,0.5407040119171143,0.8694090843200684,0.8694090843200684,0.0,130.05938720703125,109.0,66923.5703125,0.0,1780.091552734375,1.0,278.8955993652344,283.2085876464844,300.7982177734375,303.20245361328125,293.1499938964844,293.1499938964844,278.8500061035156,37538.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713400363922119,3.7134251594543457,9.201037869388528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.1484375,0.0,1616.5628662109375,1895.4371337890625,0.0,4300.0,0.9182655215263368,1.0,0.0,3.0,1.0,0.0
17756160,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8323773145675659,0.3221317529678345,0.2919314503669739,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9283605813980104,0.4456694722175598,0.4232038855552673,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8967452645301819,0.4050185978412628,0.2845759093761444,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8903079032897949,0.3965514898300171,0.3772928714752197,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7126494646072388,0.1982751190662384,0.9043443202972412,284.90118408203125,284.95001220703125,300.2785339355469,296.8974609375,298.4757080078125,297.14849853515625,284.9037780761719,1.0,0.5178170800209045,0.6192688941955566,0.6192688941955566,1.0,1.0,-2.738948106765747,1.157360315322876,1.5815879106521606,0.5391958951950073,0.8678668737411499,0.8678668737411499,0.0,124.75077056884766,97.0,66603.5234375,0.0,1750.3687744140625,1.0,278.8573303222656,283.2485656738281,300.8080444335937,303.1386108398437,293.1499938964844,293.1499938964844,279.1499938964844,38852.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623565673828125,3.623589992523194,8.761240337662457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.982421875,0.0,1525.1455078125,1895.4371337890625,0.0,4300.0,0.901953101158142,1.0,0.0,3.0,1.0,0.0
17756220,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8452328443527222,0.3223807215690613,0.2916190326213836,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9467368721961976,0.4468126893043518,0.4237356781959533,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9126030802726746,0.4054654240608215,0.2844748497009277,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9056571125984192,0.3970093131065368,0.3772132992744446,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7236021757125854,0.1982759535312652,0.9024031162261964,285.0278015136719,284.95001220703125,300.31268310546875,296.9132995605469,298.4914855957031,297.15252685546875,285.0260314941406,1.0,0.5127172470092773,0.6182639002799988,0.6182639002799988,1.0,1.0,-2.7366554737091064,1.1554557085037231,1.5811996459960938,0.537615180015564,0.9630475640296936,0.9630475640296936,0.0,117.47715759277344,97.0,65992.7890625,0.0,1713.0152587890625,1.0,279.1214294433594,283.3812561035156,300.7789001464844,302.9727478027344,293.1499938964844,293.1499938964844,279.1499938964844,33268.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703488111495972,3.703511953353882,9.15198256734584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.8544921875,0.0,1572.7603759765625,1895.4371337890625,0.0,4300.0,0.9162677526474,1.0,0.0,3.0,1.0,0.0
17756280,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.85416179895401,0.3225766718387604,0.2916516363620758,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9584192633628844,0.4475157856941223,0.4242391288280487,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9242109656333924,0.4057815968990326,0.2845789790153503,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9167914986610411,0.3973252177238464,0.3773497343063354,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7307615876197815,0.1983258724212646,0.9017974138259888,285.0086669921875,284.95001220703125,300.3318786621094,296.92218017578125,298.500732421875,297.15545654296875,285.0063171386719,1.0,0.5098786950111389,0.617698609828949,0.617698609828949,1.0,1.0,-2.736860036849976,1.1550636291503906,1.581796407699585,0.5371027588844299,0.9666920900344848,0.9666920900344848,0.0,113.16085052490234,85.0,66112.265625,0.0,1693.1807861328125,1.0,279.14306640625,283.3622436523437,300.7884826660156,303.0253601074219,293.1499938964844,293.1499938964844,278.8500061035156,33237.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747377395629883,3.7474019527435294,9.37018455715588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.619140625,0.0,1623.006103515625,1895.4371337890625,0.0,4300.0,0.9249404668807985,1.0,0.0,3.0,1.0,0.0
17756340,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8815438747406006,0.3221406936645508,0.2910732924938202,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9884056448936462,0.4485933482646942,0.4250260889530182,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.958255171775818,0.405717134475708,0.284381628036499,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9511745572090148,0.3973906636238098,0.3771761655807495,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7524932026863098,0.1980622559785843,0.8990122675895691,284.9013061523437,284.95001220703125,300.3851928710937,296.94677734375,298.52130126953125,297.1550598144531,284.90399169921875,1.0,0.501748263835907,0.6161283254623413,0.6161283254623413,1.0,1.0,-2.7333240509033203,1.1520652770996094,1.5812588930130005,0.5347732305526733,0.8689064383506775,0.8689064383506775,0.0,101.75165557861328,103.0,66626.5078125,0.0,1634.8140869140625,1.0,278.8570251464844,283.24639892578125,300.84747314453125,303.1793518066406,293.1499938964844,293.1499938964844,279.1499938964844,38832.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62624192237854,3.626266002655029,8.774185857873817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.1337890625,0.0,1527.9493408203125,1895.4371337890625,0.0,4300.0,0.9025818705558776,1.0,0.0,3.0,1.0,0.0
17756400,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8815438747406006,0.3221406936645508,0.2910732924938202,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9884056448936462,0.4485933482646942,0.4250260889530182,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.958255171775818,0.405717134475708,0.284381628036499,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9511745572090148,0.3973906636238098,0.3771761655807495,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7524932026863098,0.1980622559785843,0.8990122675895691,284.9013061523437,284.95001220703125,300.3851928710937,296.94677734375,298.52130126953125,297.1550598144531,284.90399169921875,1.0,0.501748263835907,0.6161283254623413,0.6161283254623413,1.0,1.0,-2.7333240509033203,1.1520652770996094,1.5812588930130005,0.5347732305526733,0.8689064383506775,0.8689064383506775,0.0,101.75165557861328,103.0,66626.5078125,0.0,1634.8140869140625,1.0,278.8570251464844,283.24639892578125,300.84747314453125,303.1793518066406,293.1499938964844,293.1499938964844,279.1499938964844,38832.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62624192237854,3.626266002655029,8.774185857873817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.1337890625,0.0,1527.9493408203125,1895.4371337890625,0.0,4300.0,0.9025818705558776,1.0,0.0,3.0,1.0,0.0
17756460,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8824546337127686,0.3226176798343658,0.2912553250789642,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9900235533714294,0.4505192041397095,0.4265902638435364,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9595274329185486,0.4065592885017395,0.2847718596458435,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9524977207183838,0.3981898725032806,0.3777050077915191,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.753054141998291,0.1981756091117859,0.8989272117614746,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,298.5464172363281,297.1619567871094,285.01092529296875,1.0,0.5028365254402161,0.6146040558815002,0.6146040558815002,1.0,1.0,-2.7364118099212646,1.1521670818328855,1.584244728088379,0.5338159203529358,0.9718416929244996,0.9718416929244996,0.0,101.5908432006836,121.0,66232.0078125,0.0,1638.5596923828125,1.0,279.1430969238281,283.36260986328125,300.8285522460937,303.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,33117.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7537808418273926,3.75380539894104,9.402235718880548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.806640625,0.0,1629.54443359375,1895.4371337890625,0.0,4300.0,0.9263307452201844,1.0,0.0,3.0,1.0,0.0
17756520,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8824546337127686,0.3226176798343658,0.2912553250789642,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9900235533714294,0.4505192041397095,0.4265902638435364,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9595274329185486,0.4065592885017395,0.2847718596458435,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9524977207183838,0.3981898725032806,0.3777050077915191,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.753054141998291,0.1981756091117859,0.8989272117614746,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,298.5464172363281,297.1619567871094,285.01092529296875,1.0,0.5028365254402161,0.6146040558815002,0.6146040558815002,1.0,1.0,-2.7364118099212646,1.1521670818328855,1.584244728088379,0.5338159203529358,0.9718416929244996,0.9718416929244996,0.0,101.5908432006836,121.0,66232.0078125,0.0,1638.5596923828125,1.0,279.1430969238281,283.36260986328125,300.8285522460937,303.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,33117.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7537808418273926,3.75380539894104,9.402235718880548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.806640625,0.0,1629.54443359375,1895.4371337890625,0.0,4300.0,0.9263307452201844,1.0,0.0,3.0,1.0,0.0
17756580,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.862629771232605,0.3220840692520141,0.2913345396518707,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.971521019935608,0.4515660107135772,0.428126722574234,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.936176896095276,0.406473308801651,0.2851337790489197,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.928784191608429,0.3981916308403015,0.3782458007335663,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7372655272483826,0.1978556960821151,0.899588942527771,284.90411376953125,284.95001220703125,300.4917297363281,296.9956359863281,298.56658935546875,297.1604919433594,284.9069519042969,1.0,0.5087806582450867,0.6130797863006592,0.6130797863006592,1.0,1.0,-2.7402384281158447,1.1525589227676392,1.5876795053482056,0.5331910252571106,0.8758850693702698,0.8758850693702698,0.0,109.37142944335938,139.0,66938.28125,0.0,1680.478759765625,1.0,278.85693359375,283.24200439453125,300.8897705078125,303.2387390136719,293.1499938964844,293.1499938964844,279.1499938964844,38527.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646678686141968,3.646703004837036,8.873363981365401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.109375,0.0,1548.3697509765625,1895.4371337890625,0.0,4300.0,0.9068650007247924,1.0,0.0,3.0,1.0,0.0
17756640,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.862629771232605,0.3220840692520141,0.2913345396518707,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.971521019935608,0.4515660107135772,0.428126722574234,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.936176896095276,0.406473308801651,0.2851337790489197,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.928784191608429,0.3981916308403015,0.3782458007335663,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7372655272483826,0.1978556960821151,0.899588942527771,284.90411376953125,284.95001220703125,300.4917297363281,296.9956359863281,298.56658935546875,297.1604919433594,284.9069519042969,1.0,0.5087806582450867,0.6130797863006592,0.6130797863006592,1.0,1.0,-2.7402384281158447,1.1525589227676392,1.5876795053482056,0.5331910252571106,0.8758850693702698,0.8758850693702698,0.0,109.37142944335938,139.0,66938.28125,0.0,1680.478759765625,1.0,278.85693359375,283.24200439453125,300.8897705078125,303.2387390136719,293.1499938964844,293.1499938964844,279.1499938964844,38527.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646678686141968,3.646703004837036,8.873363981365401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.109375,0.0,1548.3697509765625,1895.4371337890625,0.0,4300.0,0.9068650007247924,1.0,0.0,3.0,1.0,0.0
17756700,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8503937721252441,0.3221617043018341,0.2913947403430938,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9578150510787964,0.4524074494838714,0.4289255142211914,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9205864071846008,0.4067697823047638,0.2853347659111023,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9134313464164734,0.3984565734863281,0.3785288631916046,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7274314761161804,0.1977983564138412,0.8999538421630859,285.03076171875,284.95001220703125,300.5183410644531,297.0077819824219,298.5781555175781,297.1623229980469,285.0344543457031,1.0,0.5128695964813232,0.6123176217079163,0.6123176217079163,1.0,1.0,-2.74228572845459,1.1528233289718628,1.5894622802734375,0.532817006111145,0.9654419422149658,0.9654419422149658,0.0,114.97820281982422,139.0,66321.1015625,0.0,1709.70947265625,1.0,279.1022033691406,283.37872314453125,300.8632507324219,303.0584411621094,293.1499938964844,293.1499938964844,279.1499938964844,33886.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70121431350708,3.701238393783569,9.14074803404219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.4853515625,0.0,1574.860595703125,1895.4371337890625,0.0,4300.0,0.9170835614204408,1.0,0.0,3.0,1.0,0.0
17756760,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8390705585479736,0.3223829269409179,0.2918020784854889,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.943564236164093,0.4533891677856445,0.430064707994461,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.906225860118866,0.4072256684303283,0.2858073115348816,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8998027443885803,0.3988581895828247,0.379120260477066,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7178829908370972,0.1978153139352798,0.9010859727859496,285.0190124511719,284.95001220703125,300.5449523925781,297.0199279785156,298.5906066894531,297.1656188964844,285.0169982910156,1.0,0.5175937414169312,0.6114717125892639,0.6114717125892639,1.0,1.0,-2.7467808723449707,1.1541271209716797,1.5926538705825806,0.5329592823982239,0.9838555455207824,0.9838555455207824,0.0,121.12605285644533,157.0,66608.9609375,0.0,1745.1734619140625,1.0,279.1430358886719,283.3599853515625,300.8733215332031,303.1385803222656,293.1499938964844,293.1499938964844,278.8500061035156,32975.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7775068283081055,3.777531385421753,9.521464789941092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.66796875,0.0,1656.2850341796875,1895.4371337890625,0.0,4300.0,0.9317381381988524,1.0,0.0,3.0,1.0,0.0
17756820,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.815309464931488,0.3216781616210937,0.2919934093952179,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9118977785110474,0.4543132185935974,0.4317704737186432,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8783968687057495,0.4070467352867126,0.2863126099109649,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8723492622375488,0.3987177610397339,0.3798092305660248,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6956915259361267,0.1973290890455246,0.9023250937461852,284.9013977050781,284.95001220703125,300.5981750488281,297.0440673828125,298.6095275878906,297.1625061035156,284.9043273925781,1.0,0.5280051231384277,0.6097798943519592,0.6097798943519592,1.0,1.0,-2.751991510391236,1.1549574136734009,1.5970340967178345,0.5324274897575378,0.883394718170166,0.883394718170166,0.0,135.9271240234375,175.0,67386.828125,0.0,1822.430908203125,1.0,278.856689453125,283.2298583984375,300.9356689453125,303.3135986328125,293.1499938964844,293.1499938964844,279.1499938964844,38410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680898427963257,3.680922985076904,9.040676332006116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.212890625,0.0,1586.002685546875,1895.4371337890625,0.0,4300.0,0.9143030643463136,1.0,0.0,3.0,1.0,0.0
17756880,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.815309464931488,0.3216781616210937,0.2919934093952179,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9118977785110474,0.4543132185935974,0.4317704737186432,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8783968687057495,0.4070467352867126,0.2863126099109649,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8723492622375488,0.3987177610397339,0.3798092305660248,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6956915259361267,0.1973290890455246,0.9023250937461852,284.9013977050781,284.95001220703125,300.5981750488281,297.0440673828125,298.6095275878906,297.1625061035156,284.9043273925781,1.0,0.5280051231384277,0.6097798943519592,0.6097798943519592,1.0,1.0,-2.751991510391236,1.1549574136734009,1.5970340967178345,0.5324274897575378,0.883394718170166,0.883394718170166,0.0,135.9271240234375,175.0,67386.828125,0.0,1822.430908203125,1.0,278.856689453125,283.2298583984375,300.9356689453125,303.3135986328125,293.1499938964844,293.1499938964844,279.1499938964844,38410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680898427963257,3.680922985076904,9.040676332006116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.212890625,0.0,1586.002685546875,1895.4371337890625,0.0,4300.0,0.9143030643463136,1.0,0.0,3.0,1.0,0.0
