time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756940,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7931019067764282,0.3218583166599273,0.2924923598766327,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8870323896408081,0.4560524225234985,0.4337780177593231,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8549525141716003,0.4077527225017547,0.2870616912841797,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8492700457572937,0.3992770910263061,0.3807329833507538,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.67569500207901,0.1971480548381805,0.9039306640625,285.0210876464844,284.95001220703125,300.6513671875,297.0681457519531,298.6326599121094,297.16650390625,285.0189819335937,1.0,0.5392549633979797,0.6080880165100098,0.6080880165100098,1.0,1.0,-2.7589361667633057,1.1565797328948977,1.6023563146591189,0.5321384072303772,0.9946880340576172,0.9946880340576172,0.0,151.9427032470703,178.0,67029.7421875,0.0,1908.400634765625,1.0,279.1434936523437,283.3524475097656,300.9192810058594,303.2124328613281,293.1499938964844,293.1499938964844,278.8500061035156,33015.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8086600303649902,3.808685064315796,9.679160939413125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.9580078125,0.0,1693.64990234375,1895.4371337890625,0.0,4300.0,0.9386901259422302,1.0,0.0,3.0,1.0,0.0
17757000,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7931019067764282,0.3218583166599273,0.2924923598766327,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8870323896408081,0.4560524225234985,0.4337780177593231,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8549525141716003,0.4077527225017547,0.2870616912841797,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8492700457572937,0.3992770910263061,0.3807329833507538,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.67569500207901,0.1971480548381805,0.9039306640625,285.0210876464844,284.95001220703125,300.6513671875,297.0681457519531,298.6326599121094,297.16650390625,285.0189819335937,1.0,0.5392549633979797,0.6080880165100098,0.6080880165100098,1.0,1.0,-2.7589361667633057,1.1565797328948977,1.6023563146591189,0.5321384072303772,0.9946880340576172,0.9946880340576172,0.0,151.9427032470703,178.0,67029.7421875,0.0,1908.400634765625,1.0,279.1434936523437,283.3524475097656,300.9192810058594,303.2124328613281,293.1499938964844,293.1499938964844,278.8500061035156,33015.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8086600303649902,3.808685064315796,9.679160939413125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.9580078125,0.0,1693.64990234375,1895.4371337890625,0.0,4300.0,0.9386901259422302,1.0,0.0,3.0,1.0,0.0
17757060,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7792451977729797,0.3210785090923309,0.2924790680408478,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8726787567138672,0.4569128155708313,0.4352852404117584,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8413302898406982,0.407561719417572,0.2874540984630584,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.835869312286377,0.3990578055381775,0.3812066316604614,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6636529564857483,0.1965614110231399,0.9040160775184632,284.896484375,284.95001220703125,300.7045288085937,297.0921325683594,298.6507873535156,297.16265869140625,284.8994445800781,1.0,0.5463506579399109,0.606309711933136,0.606309711933136,1.0,1.0,-2.761884927749634,1.156234622001648,1.6056503057479858,0.5310323238372803,0.8888988494873047,0.8888988494873047,0.0,163.13226318359375,166.0,67785.671875,0.0,1965.69775390625,1.0,278.8564758300781,283.2162170410156,300.98126220703125,303.3868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38472.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713836431503296,3.7138614654541016,9.203199056173615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2919921875,0.0,1624.180419921875,1895.4371337890625,0.0,4300.0,0.9216046333312988,1.0,0.0,3.0,1.0,0.0
17757120,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7792451977729797,0.3210785090923309,0.2924790680408478,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8726787567138672,0.4569128155708313,0.4352852404117584,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8413302898406982,0.407561719417572,0.2874540984630584,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.835869312286377,0.3990578055381775,0.3812066316604614,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6636529564857483,0.1965614110231399,0.9040160775184632,284.896484375,284.95001220703125,300.7045288085937,297.0921325683594,298.6507873535156,297.16265869140625,284.8994445800781,1.0,0.5463506579399109,0.606309711933136,0.606309711933136,1.0,1.0,-2.761884927749634,1.156234622001648,1.6056503057479858,0.5310323238372803,0.8888988494873047,0.8888988494873047,0.0,163.13226318359375,166.0,67785.671875,0.0,1965.69775390625,1.0,278.8564758300781,283.2162170410156,300.98126220703125,303.3868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38472.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713836431503296,3.7138614654541016,9.203199056173615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2919921875,0.0,1624.180419921875,1895.4371337890625,0.0,4300.0,0.9216046333312988,1.0,0.0,3.0,1.0,0.0
17757180,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7778127193450928,0.3213000297546386,0.2924318313598633,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8720971941947937,0.4586759209632873,0.4367098212242126,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8402695059776306,0.4083532392978668,0.2878129482269287,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8347218632698059,0.3996214568614959,0.3815304636955261,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6621256470680237,0.1963754743337631,0.9027262330055236,285.01708984375,284.95001220703125,300.7577209472656,297.1159973144531,298.67352294921875,297.1669921875,285.0148620605469,1.0,0.5467761158943176,0.6045314073562622,0.6045314073562622,1.0,1.0,-2.7628066539764404,1.1549570560455322,1.6078497171401978,0.5293201804161072,0.9982761740684508,0.9982761740684508,0.0,164.3505859375,154.0,67270.296875,0.0,1972.906005859375,1.0,279.1437072753906,283.34197998046875,300.9632873535156,303.27557373046875,293.1499938964844,293.1499938964844,278.8500061035156,33238.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.832061052322388,3.832086324691773,9.798467317523318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.5537109375,0.0,1723.6204833984375,1895.4371337890625,0.0,4300.0,0.9441179633140564,1.0,0.0,3.0,1.0,0.0
17757240,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7778127193450928,0.3213000297546386,0.2924318313598633,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8720971941947937,0.4586759209632873,0.4367098212242126,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8402695059776306,0.4083532392978668,0.2878129482269287,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8347218632698059,0.3996214568614959,0.3815304636955261,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6621256470680237,0.1963754743337631,0.9027262330055236,285.01708984375,284.95001220703125,300.7577209472656,297.1159973144531,298.67352294921875,297.1669921875,285.0148620605469,1.0,0.5467761158943176,0.6045314073562622,0.6045314073562622,1.0,1.0,-2.7628066539764404,1.1549570560455322,1.6078497171401978,0.5293201804161072,0.9982761740684508,0.9982761740684508,0.0,164.3505859375,154.0,67270.296875,0.0,1972.906005859375,1.0,279.1437072753906,283.34197998046875,300.9632873535156,303.27557373046875,293.1499938964844,293.1499938964844,278.8500061035156,33238.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.832061052322388,3.832086324691773,9.798467317523318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.5537109375,0.0,1723.6204833984375,1895.4371337890625,0.0,4300.0,0.9441179633140564,1.0,0.0,3.0,1.0,0.0
17757300,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7798373103141785,0.3210831880569458,0.2924030125141144,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.874847412109375,0.4592513740062713,0.4374065101146698,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8424968123435974,0.4084453582763672,0.2879982888698578,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8368489742279053,0.3996484875679016,0.3816846013069153,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6637102365493774,0.1961868554353714,0.9019930362701416,284.86993408203125,284.95001220703125,300.7843017578125,297.1278991699219,298.6833190917969,297.1666564941406,284.8641662597656,1.0,0.5456064939498901,0.6036422252655029,0.6036422252655029,1.0,1.0,-2.763141632080078,1.1542367935180664,1.6089048385620115,0.5285198092460632,0.899639368057251,0.899639368057251,0.0,162.60293579101562,154.0,68207.9296875,0.0,1965.203857421875,1.0,278.8935852050781,283.17645263671875,301.01171875,303.4991455078125,293.1499938964844,293.1499938964844,278.8500061035156,36887.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8134803771972656,3.8135061264038086,9.703676369099412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.3037109375,0.0,1729.7049560546875,1895.4371337890625,0.0,4300.0,0.9405399560928344,1.0,0.0,3.0,1.0,0.0
17757360,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7822777628898621,0.3206847310066223,0.2919765710830688,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8782076835632324,0.4596528112888336,0.4377106428146362,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8452340960502625,0.4083531200885772,0.2878818809986114,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8395032286643982,0.3995032608509063,0.381482183933258,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6657429933547974,0.1959063112735748,0.9003713726997375,284.8906555175781,284.95001220703125,300.8108825683594,297.1398010253906,298.6919860839844,297.1643981933594,284.89410400390625,1.0,0.5436559915542603,0.6028181314468384,0.6028181314468384,1.0,1.0,-2.76066517829895,1.1522942781448364,1.608371019363403,0.5271036028862,0.8878243565559387,0.8878243565559387,0.0,160.14096069335938,142.0,67886.171875,0.0,1949.7012939453125,1.0,278.8562927246094,283.2069091796875,301.02252197265625,303.4383850097656,293.1499938964844,293.1499938964844,279.1499938964844,38842.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726506471633911,3.726531744003296,9.266101415050798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.626953125,0.0,1641.67822265625,1895.4371337890625,0.0,4300.0,0.9246100783348083,1.0,0.0,3.0,1.0,0.0
17757420,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7885637283325195,0.3209580183029175,0.291712075471878,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8860377073287964,0.4610131978988647,0.4384768605232239,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8519389033317566,0.4090552628040313,0.2879752814769745,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8459675908088684,0.399980366230011,0.3814530968666076,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6709344387054443,0.1958699375391006,0.8985187411308289,285.02813720703125,284.95001220703125,300.8491516113281,297.1568908691406,298.7087097167969,297.1683044433594,285.026123046875,1.0,0.5400350093841553,0.6016313433647156,0.6016313433647156,1.0,1.0,-2.7591118812561035,1.150431513786316,1.608680248260498,0.5254175066947937,0.9929859042167664,0.9929859042167664,0.0,154.83900451660156,142.0,67226.5625,0.0,1922.322998046875,1.0,279.13043212890625,283.3498229980469,300.9944763183594,303.2801208496094,293.1499938964844,293.1499938964844,279.1499938964844,33363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.809187889099121,3.809213161468506,9.681843948783353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.7216796875,0.0,1697.004638671875,1895.4371337890625,0.0,4300.0,0.939688801765442,1.0,0.0,3.0,1.0,0.0
17757480,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7919314503669739,0.321114182472229,0.2917733788490295,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8900692462921143,0.4615905880928039,0.4389339685440063,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8554852604866028,0.4093876481056213,0.2881408631801605,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8493777513504028,0.4002183973789215,0.3815852701663971,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6737290024757385,0.1958996206521988,0.8981570601463318,285.01513671875,284.95001220703125,300.8640441894531,297.1635131835937,298.715576171875,297.17041015625,285.0130310058594,1.0,0.5384776592254639,0.6011698246002197,0.6011698246002197,1.0,1.0,-2.759657621383667,1.150223970413208,1.6094337701797483,0.5250504016876221,0.997657835483551,0.997657835483551,0.0,152.31805419921875,130.0,67317.1484375,0.0,1911.3187255859373,1.0,279.1437683105469,283.3368835449219,301.0025939941406,303.3194274902344,293.1499938964844,293.1499938964844,278.8500061035156,33393.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839285373687744,3.839310884475708,9.835446235229028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.7861328125,0.0,1733.613525390625,1895.4371337890625,0.0,4300.0,0.9458553791046144,1.0,0.0,3.0,1.0,0.0
17757540,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8043354749679565,0.3206768333911896,0.2912923991680145,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9052590131759644,0.4627273380756378,0.4398869574069977,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8689614534378052,0.4096119403839111,0.2882202267646789,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8624154925346375,0.4002390503883362,0.3814696669578552,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6843694448471069,0.1956060975790023,0.8956475853919983,284.89190673828125,284.95001220703125,300.9172058105469,297.1871337890625,298.7346496582031,297.1690673828125,284.8949890136719,1.0,0.5321236252784729,0.5995215773582458,0.5995215773582458,1.0,1.0,-2.7571725845336914,1.1474422216415403,1.6097303628921509,0.5227721929550171,0.8888297080993652,0.8888297080993652,0.0,143.01797485351562,118.0,67924.828125,0.0,1863.725341796875,1.0,278.8563232421875,283.2045593261719,301.0605163574219,303.4788513183594,293.1499938964844,293.1499938964844,279.1499938964844,38824.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731039762496948,3.731065034866333,9.28865972582571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3134765625,0.0,1646.8157958984375,1895.4371337890625,0.0,4300.0,0.9257057309150696,1.0,0.0,3.0,1.0,0.0
17757600,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8043354749679565,0.3206768333911896,0.2912923991680145,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9052590131759644,0.4627273380756378,0.4398869574069977,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8689614534378052,0.4096119403839111,0.2882202267646789,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8624154925346375,0.4002390503883362,0.3814696669578552,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6843694448471069,0.1956060975790023,0.8956475853919983,284.89190673828125,284.95001220703125,300.9172058105469,297.1871337890625,298.7346496582031,297.1690673828125,284.8949890136719,1.0,0.5321236252784729,0.5995215773582458,0.5995215773582458,1.0,1.0,-2.7571725845336914,1.1474422216415403,1.6097303628921509,0.5227721929550171,0.8888297080993652,0.8888297080993652,0.0,143.01797485351562,118.0,67924.828125,0.0,1863.725341796875,1.0,278.8563232421875,283.2045593261719,301.0605163574219,303.4788513183594,293.1499938964844,293.1499938964844,279.1499938964844,38824.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731039762496948,3.731065034866333,9.28865972582571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3134765625,0.0,1646.8157958984375,1895.4371337890625,0.0,4300.0,0.9257057309150696,1.0,0.0,3.0,1.0,0.0
17757660,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8202288746833801,0.3212190568447113,0.2911014258861542,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9273277521133424,0.464840829372406,0.4411534667015075,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8873890042304993,0.4108480513095855,0.2885392010211944,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8802769184112549,0.4010449349880218,0.3815602958202362,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6987577080726624,0.1957480460405349,0.8935916423797607,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,298.7589416503906,297.1761474609375,285.01446533203125,1.0,0.5250746607780457,0.5980093479156494,0.5980093479156494,1.0,1.0,-2.756478786468506,1.1456170082092283,1.6108617782592771,0.5208754539489746,0.9993434548377992,0.9993434548377992,0.0,132.28736877441406,106.0,67355.9453125,0.0,1812.2366943359373,1.0,279.143798828125,283.33502197265625,301.04071044921875,303.3603210449219,293.1499938964844,293.1499938964844,278.8500061035156,33393.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8432016372680655,3.8432271480560303,9.855522193902289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.37109375,0.0,1738.390869140625,1895.4371337890625,0.0,4300.0,0.9467468857765198,1.0,0.0,3.0,1.0,0.0
17757720,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8202288746833801,0.3212190568447113,0.2911014258861542,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9273277521133424,0.464840829372406,0.4411534667015075,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8873890042304993,0.4108480513095855,0.2885392010211944,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8802769184112549,0.4010449349880218,0.3815602958202362,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6987577080726624,0.1957480460405349,0.8935916423797607,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,298.7589416503906,297.1761474609375,285.01446533203125,1.0,0.5250746607780457,0.5980093479156494,0.5980093479156494,1.0,1.0,-2.756478786468506,1.1456170082092283,1.6108617782592771,0.5208754539489746,0.9993434548377992,0.9993434548377992,0.0,132.28736877441406,106.0,67355.9453125,0.0,1812.2366943359373,1.0,279.143798828125,283.33502197265625,301.04071044921875,303.3603210449219,293.1499938964844,293.1499938964844,278.8500061035156,33393.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8432016372680655,3.8432271480560303,9.855522193902289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.37109375,0.0,1738.390869140625,1895.4371337890625,0.0,4300.0,0.9467468857765198,1.0,0.0,3.0,1.0,0.0
17757780,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8379677534103394,0.3208266794681549,0.2906118631362915,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9533340334892272,0.4661684334278106,0.4422210156917572,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9095138311386108,0.4112513661384582,0.2886993587017059,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9016429781913756,0.4010934233665466,0.3814189434051513,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7153486609458923,0.1955751180648803,0.8913445472717285,284.89227294921875,284.95001220703125,301.0235900878906,297.2341613769531,298.77850341796875,297.1755676269531,284.8953552246094,1.0,0.5176228880882263,0.596497118473053,0.596497118473053,1.0,1.0,-2.754502534866333,1.1431725025177002,1.6113299131393433,0.5188345909118652,0.890515148639679,0.890515148639679,0.0,121.34781646728516,94.0,67988.234375,0.0,1757.8533935546875,1.0,278.8562927246094,283.201416015625,301.0986022949219,303.5212097167969,293.1499938964844,293.1499938964844,279.1499938964844,38782.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737194299697876,3.73721981048584,9.31932902403787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.9970703125,0.0,1653.673583984375,1895.4371337890625,0.0,4300.0,0.9270386099815368,1.0,0.0,3.0,1.0,0.0
17757840,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8379677534103394,0.3208266794681549,0.2906118631362915,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9533340334892272,0.4661684334278106,0.4422210156917572,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9095138311386108,0.4112513661384582,0.2886993587017059,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9016429781913756,0.4010934233665466,0.3814189434051513,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7153486609458923,0.1955751180648803,0.8913445472717285,284.89227294921875,284.95001220703125,301.0235900878906,297.2341613769531,298.77850341796875,297.1755676269531,284.8953552246094,1.0,0.5176228880882263,0.596497118473053,0.596497118473053,1.0,1.0,-2.754502534866333,1.1431725025177002,1.6113299131393433,0.5188345909118652,0.890515148639679,0.890515148639679,0.0,121.34781646728516,94.0,67988.234375,0.0,1757.8533935546875,1.0,278.8562927246094,283.201416015625,301.0986022949219,303.5212097167969,293.1499938964844,293.1499938964844,279.1499938964844,38782.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737194299697876,3.73721981048584,9.31932902403787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.9970703125,0.0,1653.673583984375,1895.4371337890625,0.0,4300.0,0.9270386099815368,1.0,0.0,3.0,1.0,0.0
17757900,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8485089540481567,0.3210172355175018,0.2903310358524322,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9672118425369264,0.467206060886383,0.4427329003810882,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.92369544506073,0.4118420481681824,0.2887581288814544,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.914829432964325,0.4014148116111755,0.3812938630580902,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7242220044136047,0.1956355422735214,0.8900636434555054,285.0263366699219,284.95001220703125,301.0501708984375,297.2458801269531,298.79010009765625,297.1783142089844,285.0303955078125,1.0,0.5137355923652649,0.5957409739494324,0.5957409739494324,1.0,1.0,-2.7531557083129883,1.1417969465255735,1.611358880996704,0.5176380276679993,0.9823426604270936,0.9823426604270936,0.0,115.7139663696289,94.0,67231.9296875,0.0,1729.3909912109375,1.0,279.1041564941406,283.3475646972656,301.07098388671875,303.330078125,293.1499938964844,293.1499938964844,279.1499938964844,34335.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780738353729248,3.7807633876800537,9.537762934996865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.275390625,0.0,1670.643310546875,1895.4371337890625,0.0,4300.0,0.9352118372917176,1.0,0.0,3.0,1.0,0.0
17757960,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8619421124458313,0.321404367685318,0.2904128730297088,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9823655486106871,0.4684344232082367,0.4436072707176208,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9414329528808594,0.4126495718955993,0.2891052067279815,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9321479201316832,0.401917427778244,0.3814853429794311,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7348835468292236,0.1958116292953491,0.8895602226257324,285.0182189941406,284.95001220703125,301.0767822265625,297.257568359375,298.8029479980469,297.1831359863281,285.01629638671875,1.0,0.509909451007843,0.5949893593788147,0.5949893593788147,1.0,1.0,-2.754344701766968,1.1415668725967407,1.612777829170227,0.5170551538467407,1.0,1.0,0.0,109.69053649902344,82.0,67426.3671875,0.0,1702.8856201171875,1.0,279.14361572265625,283.3331604003906,301.0791931152344,303.4032897949219,293.1499938964844,293.1499938964844,278.8500061035156,33397.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848588228225708,3.848613739013672,9.883167422231054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9619140625,0.0,1745.0068359375,1895.4371337890625,0.0,4300.0,0.9480672478675842,1.0,0.0,3.0,1.0,0.0
17758020,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.888344407081604,0.321025550365448,0.2899868786334991,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.470313012599945,0.433630883693695,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9724252820014954,0.4131560325622558,0.289381742477417,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9638320207595824,0.4019635617733001,0.3813939988613128,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7558262944221497,0.1956830322742462,0.887771487236023,284.8812255859375,284.95001220703125,301.1300048828125,297.2808837890625,298.8228454589844,297.1839904785156,284.8824768066406,1.0,0.5016052722930908,0.5934861898422241,0.5934861898422241,1.0,1.0,-2.74425745010376,1.1355594396591189,1.6086980104446411,0.5123396515846252,0.8843570351600647,0.8843570351600647,0.0,99.27015686035156,100.0,67895.359375,0.0,1636.6290283203125,1.0,278.8568115234375,283.1883544921875,301.1364440917969,303.5613708496094,293.1499938964844,293.1499938964844,279.1499938964844,38975.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7431654930114746,3.74319100379944,9.349133165414968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.5458984375,0.0,1662.1396484375,1895.4371337890625,0.0,4300.0,0.928061842918396,1.0,0.0,3.0,1.0,0.0
17758080,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.888344407081604,0.321025550365448,0.2899868786334991,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.470313012599945,0.433630883693695,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9724252820014954,0.4131560325622558,0.289381742477417,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9638320207595824,0.4019635617733001,0.3813939988613128,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7558262944221497,0.1956830322742462,0.887771487236023,284.8812255859375,284.95001220703125,301.1300048828125,297.2808837890625,298.8228454589844,297.1839904785156,284.8824768066406,1.0,0.5016052722930908,0.5934861898422241,0.5934861898422241,1.0,1.0,-2.74425745010376,1.1355594396591189,1.6086980104446411,0.5123396515846252,0.8843570351600647,0.8843570351600647,0.0,99.27015686035156,100.0,67895.359375,0.0,1636.6290283203125,1.0,278.8568115234375,283.1883544921875,301.1364440917969,303.5613708496094,293.1499938964844,293.1499938964844,279.1499938964844,38975.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7431654930114746,3.74319100379944,9.349133165414968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.5458984375,0.0,1662.1396484375,1895.4371337890625,0.0,4300.0,0.928061842918396,1.0,0.0,3.0,1.0,0.0
17758140,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8805477619171143,0.3214995563030243,0.2902698516845703,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.4750189185142517,0.4453893601894378,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9648308753967284,0.4145472347736358,0.2902265787124634,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.95535147190094,0.4026968479156494,0.3819720447063446,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7495642900466919,0.1958875209093094,0.8886557817459106,285.01153564453125,284.95001220703125,301.1832580566406,297.3041687011719,298.85174560546875,297.20184326171875,285.0096435546875,1.0,0.5014229416847229,0.5919829607009888,0.5919829607009888,1.0,1.0,-2.726282119750977,1.1253488063812256,1.600933313369751,0.5096439719200134,0.9922500848770142,0.9922500848770142,0.0,101.5537567138672,118.0,67032.6171875,0.0,1642.1912841796875,1.0,279.1431884765625,283.3275451660156,301.1131896972656,303.420654296875,293.1499938964844,293.1499938964844,278.8500061035156,33769.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83553147315979,3.835556983947754,9.816221790970303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.4501953125,0.0,1732.0062255859375,1895.4371337890625,0.0,4300.0,0.9454742670059204,1.0,0.0,3.0,1.0,0.0
17758200,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8805477619171143,0.3214995563030243,0.2902698516845703,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.4750189185142517,0.4453893601894378,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9648308753967284,0.4145472347736358,0.2902265787124634,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.95535147190094,0.4026968479156494,0.3819720447063446,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7495642900466919,0.1958875209093094,0.8886557817459106,285.01153564453125,284.95001220703125,301.1832580566406,297.3041687011719,298.85174560546875,297.20184326171875,285.0096435546875,1.0,0.5014229416847229,0.5919829607009888,0.5919829607009888,1.0,1.0,-2.726282119750977,1.1253488063812256,1.600933313369751,0.5096439719200134,0.9922500848770142,0.9922500848770142,0.0,101.5537567138672,118.0,67032.6171875,0.0,1642.1912841796875,1.0,279.1431884765625,283.3275451660156,301.1131896972656,303.420654296875,293.1499938964844,293.1499938964844,278.8500061035156,33769.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83553147315979,3.835556983947754,9.816221790970303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.4501953125,0.0,1732.0062255859375,1895.4371337890625,0.0,4300.0,0.9454742670059204,1.0,0.0,3.0,1.0,0.0
17758260,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8764374256134033,0.3212344944477081,0.2902966439723968,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.4762549102306366,0.4506062567234039,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9610555768013,0.4152790606021881,0.290929228067398,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9509164690971376,0.4028705060482025,0.3823720216751098,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.746423065662384,0.1958663761615753,0.8892619013786316,284.9122009277344,284.95001220703125,301.2365417480469,297.327392578125,298.8735046386719,297.2002868652344,284.91552734375,1.0,0.5088992118835449,0.5907115340232849,0.5907115340232849,1.0,1.0,-2.765592336654663,1.1421973705291748,1.6233950853347778,0.5146265625953674,0.9060768485069276,0.9060768485069276,0.0,104.31493377685548,136.0,68417.9453125,0.0,1694.2593994140625,1.0,278.8567810058594,283.2080078125,301.1728515625,303.6100158691406,293.1499938964844,293.1499938964844,278.54998779296875,37921.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756011486053467,3.756036996841431,9.413412840331148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.478515625,0.0,1669.13818359375,1895.4371337890625,0.0,4300.0,0.9307889938354492,1.0,0.0,3.0,1.0,0.0
17758320,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8764374256134033,0.3212344944477081,0.2902966439723968,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.4762549102306366,0.4506062567234039,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9610555768013,0.4152790606021881,0.290929228067398,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9509164690971376,0.4028705060482025,0.3823720216751098,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.746423065662384,0.1958663761615753,0.8892619013786316,284.9122009277344,284.95001220703125,301.2365417480469,297.327392578125,298.8735046386719,297.2002868652344,284.91552734375,1.0,0.5088992118835449,0.5907115340232849,0.5907115340232849,1.0,1.0,-2.765592336654663,1.1421973705291748,1.6233950853347778,0.5146265625953674,0.9060768485069276,0.9060768485069276,0.0,104.31493377685548,136.0,68417.9453125,0.0,1694.2593994140625,1.0,278.8567810058594,283.2080078125,301.1728515625,303.6100158691406,293.1499938964844,293.1499938964844,278.54998779296875,37921.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756011486053467,3.756036996841431,9.413412840331148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.478515625,0.0,1669.13818359375,1895.4371337890625,0.0,4300.0,0.9307889938354492,1.0,0.0,3.0,1.0,0.0
17758380,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8462122678756714,0.3207161128520965,0.2902972102165222,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9708527326583862,0.4761696457862854,0.4515939950942993,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9242545366287231,0.4157789647579193,0.2916324138641357,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9132831692695618,0.4027617573738098,0.3827770054340362,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7224199771881104,0.1955356150865554,0.890373170375824,284.9035339355469,284.95001220703125,301.28985595703125,297.3505249023437,298.8872375488281,297.18902587890625,284.90496826171875,1.0,0.5181074738502502,0.5894400477409363,0.5894400477409363,1.0,1.0,-2.7693681716918945,1.142508864402771,1.6268593072891235,0.5142430663108826,0.8464595079421997,0.8464595079421997,0.0,117.39299011230467,154.0,68678.6484375,0.0,1761.68017578125,1.0,278.557861328125,283.17840576171875,301.2059020996094,303.6783752441406,293.1499938964844,293.1499938964844,278.8500061035156,40007.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5526468753814697,3.552670478820801,8.421653205914481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.80078125,0.0,1456.7197265625,1895.4371337890625,0.0,4300.0,0.8877401351928711,1.0,0.0,3.0,1.0,0.0
17758440,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8462122678756714,0.3207161128520965,0.2902972102165222,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9708527326583862,0.4761696457862854,0.4515939950942993,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9242545366287231,0.4157789647579193,0.2916324138641357,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9132831692695618,0.4027617573738098,0.3827770054340362,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7224199771881104,0.1955356150865554,0.890373170375824,284.9035339355469,284.95001220703125,301.28985595703125,297.3505249023437,298.8872375488281,297.18902587890625,284.90496826171875,1.0,0.5181074738502502,0.5894400477409363,0.5894400477409363,1.0,1.0,-2.7693681716918945,1.142508864402771,1.6268593072891235,0.5142430663108826,0.8464595079421997,0.8464595079421997,0.0,117.39299011230467,154.0,68678.6484375,0.0,1761.68017578125,1.0,278.557861328125,283.17840576171875,301.2059020996094,303.6783752441406,293.1499938964844,293.1499938964844,278.8500061035156,40007.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5526468753814697,3.552670478820801,8.421653205914481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.80078125,0.0,1456.7197265625,1895.4371337890625,0.0,4300.0,0.8877401351928711,1.0,0.0,3.0,1.0,0.0
17758500,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8332834243774414,0.3209220767021179,0.2905516028404236,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9550166726112366,0.4769770205020904,0.4523325264453888,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9076218008995056,0.4165204763412475,0.2921925485134125,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8975995779037476,0.4030981063842773,0.3831946849822998,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7111449837684631,0.1955418139696121,0.8913114666938782,285.0257263183594,284.95001220703125,301.3165283203125,297.3620910644531,298.898193359375,297.190185546875,285.0286865234375,1.0,0.5233149528503418,0.5888043642044067,0.5888043642044067,1.0,1.0,-2.7728588581085205,1.1434078216552734,1.6294509172439575,0.5142542719841003,0.931710958480835,0.931710958480835,0.0,124.5718994140625,154.0,68101.8984375,0.0,1800.9073486328125,1.0,278.7998046875,283.3108825683594,301.1780700683594,303.493408203125,293.1499938964844,293.1499938964844,278.8500061035156,34407.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604297876358032,3.604321241378784,8.668314990245563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.2529296875,0.0,1471.1522216796875,1895.4371337890625,0.0,4300.0,0.896081805229187,1.0,0.0,3.0,1.0,0.0
17758560,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8219208717346191,0.3211996853351593,0.2910850942134857,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9397277235984802,0.4779853522777557,0.4535185098648071,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8940976858139038,0.4173701405525207,0.2929913699626922,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8840984106063843,0.4035249948501587,0.3838787674903869,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7002163529396057,0.1956044137477874,0.8929097056388855,285.0090026855469,284.95001220703125,301.3432006835937,297.3736267089844,298.9096984863281,297.1930236816406,285.0074157714844,1.0,0.5288984179496765,0.5878247022628784,0.5878247022628784,1.0,1.0,-2.7786264419555664,1.1449697017669678,1.6336567401885986,0.5144667625427246,0.9438931345939636,0.9438931345939636,0.0,131.95631408691406,172.0,68398.515625,0.0,1844.7196044921875,1.0,278.8422241210937,283.2887878417969,301.1871643066406,303.5735778808594,293.1499938964844,293.1499938964844,278.54998779296875,33362.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677942752838135,3.677966594696045,9.026163638736762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.8427734375,0.0,1544.5906982421875,1895.4371337890625,0.0,4300.0,0.9095356464385986,1.0,0.0,3.0,1.0,0.0
17758620,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8029765486717224,0.3207654654979706,0.2914604842662811,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9148265719413756,0.4788918793201446,0.4551147222518921,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8730959892272949,0.4178853929042816,0.2939354181289673,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8631727695465088,0.4034863114356994,0.384597897529602,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.682774007320404,0.1953290402889251,0.8947185277938843,284.90057373046875,284.95001220703125,301.3858947753906,297.3920593261719,298.9233703613281,297.1900634765625,284.9063415527344,1.0,0.5381432771682739,0.5862573385238647,0.5862573385238647,1.0,1.0,-2.785175323486328,1.146185040473938,1.63899028301239,0.5142406225204468,0.8579047322273254,0.8579047322273254,0.0,145.0207977294922,172.0,69045.890625,0.0,1916.902587890625,1.0,278.5655517578125,283.1718444824219,301.242919921875,303.75421142578125,293.1499938964844,293.1499938964844,278.54998779296875,39127.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578270673751831,3.578294515609741,8.54357608659484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.001953125,0.0,1477.7607421875,1895.4371337890625,0.0,4300.0,0.8917224407196045,1.0,0.0,3.0,1.0,0.0
17758680,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7981109619140625,0.3206671178340912,0.2914608716964721,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9090210795402528,0.4791427254676819,0.4554388523101806,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8680733442306519,0.4180247187614441,0.294100821018219,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8582079410552979,0.4034769833087921,0.3846933245658874,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6785489320755005,0.195250928401947,0.8949563503265381,284.9185485839844,284.95001220703125,301.3965759277344,297.39666748046875,298.92681884765625,297.1894226074219,284.9203186035156,1.0,0.5404688119888306,0.5858654379844666,0.5858654379844666,1.0,1.0,-2.786163806915283,1.1461968421936035,1.6399670839309692,0.5140088200569153,0.8646299839019775,0.8646299839019775,0.0,148.46826171875,190.0,69100.8515625,0.0,1934.8385009765625,1.0,278.5575256347656,283.1827087402344,301.2440185546875,303.73809814453125,293.1499938964844,293.1499938964844,278.8500061035156,38202.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570605516433716,3.570629119873047,8.507011557412625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.3037109375,0.0,1462.73876953125,1895.4371337890625,0.0,4300.0,0.8898783922195435,1.0,0.0,3.0,1.0,0.0
17758740,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7774277925491333,0.3208914697170257,0.2920941412448883,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8860620856285095,0.4811336100101471,0.457751989364624,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8471933007240295,0.4194860160350799,0.2954369187355041,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8374899625778198,0.4040393531322479,0.3857055604457855,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6606804728507996,0.1951640099287033,0.8972786664962769,285.01446533203125,284.95001220703125,301.45001220703125,297.419677734375,298.948486328125,297.19342041015625,285.0121765136719,1.0,0.5523958206176758,0.5839062333106995,0.5839062333106995,1.0,1.0,-2.7953121662139893,1.148131251335144,1.6471809148788452,0.5137519240379333,0.9624356627464294,0.9624356627464294,0.0,165.52850341796875,178.0,68889.6875,0.0,2030.664306640625,1.0,278.8427124023437,283.2821044921875,301.2308349609375,303.6484069824219,293.1499938964844,293.1499938964844,278.54998779296875,32841.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711261987686157,3.7112858295440674,9.19044396141544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.7802734375,0.0,1578.369384765625,1895.4371337890625,0.0,4300.0,0.9165186882019044,1.0,0.0,3.0,1.0,0.0
