time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758800,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7774277925491333,0.3208914697170257,0.2920941412448883,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8860620856285095,0.4811336100101471,0.457751989364624,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8471933007240295,0.4194860160350799,0.2954369187355041,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8374899625778198,0.4040393531322479,0.3857055604457855,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6606804728507996,0.1951640099287033,0.8972786664962769,285.01446533203125,284.95001220703125,301.45001220703125,297.419677734375,298.948486328125,297.19342041015625,285.0121765136719,1.0,0.5523958206176758,0.5839062333106995,0.5839062333106995,1.0,1.0,-2.7953121662139893,1.148131251335144,1.6471809148788452,0.5137519240379333,0.9624356627464294,0.9624356627464294,0.0,165.52850341796875,178.0,68889.6875,0.0,2030.664306640625,1.0,278.8427124023437,283.2821044921875,301.2308349609375,303.6484069824219,293.1499938964844,293.1499938964844,278.54998779296875,32841.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711261987686157,3.7112858295440674,9.19044396141544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.7802734375,0.0,1578.369384765625,1895.4371337890625,0.0,4300.0,0.9165186882019044,1.0,0.0,3.0,1.0,0.0
17758860,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7790430784225464,0.3243343532085418,0.29465451836586,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8882096409797668,0.4865396320819855,0.4622121453285217,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8491349220275879,0.4242699444293976,0.2983354032039642,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8389955163002014,0.4081640243530273,0.388938158750534,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6638180613517761,0.1993943303823471,0.9120898246765136,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,298.9912414550781,297.23004150390625,284.9326171875,1.0,0.5570896863937378,0.5821559429168701,0.5821559429168701,1.0,1.0,-2.828895568847656,1.1612533330917358,1.6676422357559204,0.519050121307373,0.8916801810264587,0.8916801810264587,0.0,167.35357666015625,166.0,70342.1484375,0.0,2094.3935546875,1.0,278.5571594238281,283.1715087890625,301.2915954589844,303.8504943847656,293.1499938964844,293.1499938964844,278.8500061035156,37106.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643083333969116,3.6431074142456055,8.855874966684496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.08203125,0.0,1533.7530517578125,1895.4371337890625,0.0,4300.0,0.905192494392395,1.0,0.0,3.0,1.0,0.0
17758920,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7790430784225464,0.3243343532085418,0.29465451836586,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8882096409797668,0.4865396320819855,0.4622121453285217,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8491349220275879,0.4242699444293976,0.2983354032039642,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8389955163002014,0.4081640243530273,0.388938158750534,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6638180613517761,0.1993943303823471,0.9120898246765136,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,298.9912414550781,297.23004150390625,284.9326171875,1.0,0.5570896863937378,0.5821559429168701,0.5821559429168701,1.0,1.0,-2.828895568847656,1.1612533330917358,1.6676422357559204,0.519050121307373,0.8916801810264587,0.8916801810264587,0.0,167.35357666015625,166.0,70342.1484375,0.0,2094.3935546875,1.0,278.5571594238281,283.1715087890625,301.2915954589844,303.8504943847656,293.1499938964844,293.1499938964844,278.8500061035156,37106.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643083333969116,3.6431074142456055,8.855874966684496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.08203125,0.0,1533.7530517578125,1895.4371337890625,0.0,4300.0,0.905192494392395,1.0,0.0,3.0,1.0,0.0
17758980,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7869391441345215,0.3267293870449066,0.2967051267623901,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8978542685508728,0.491056889295578,0.4663366973400116,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8577675819396973,0.4280980825424194,0.3009051084518432,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8469460606575012,0.4112198948860168,0.3917382657527923,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.67255038022995,0.2024292200803756,0.9257237315177916,285.0503234863281,284.95001220703125,301.5586853027344,297.45367431640625,299.02642822265625,297.2538452148437,285.0494079589844,1.0,0.5582074522972107,0.5804056525230408,0.5804056525230408,1.0,1.0,-2.8591649532318115,1.172780990600586,1.6863839626312256,0.5238576531410217,1.0,1.0,0.0,163.39309692382812,154.0,70600.7265625,0.0,2125.60498046875,1.0,278.8428039550781,283.2864990234375,301.2839050292969,303.8037109375,293.1499938964844,293.1499938964844,278.54998779296875,32536.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7985026836395264,3.798527479171753,9.627601684769616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.814453125,0.0,1677.779296875,1895.4371337890625,0.0,4300.0,0.9359498620033264,1.0,0.0,3.0,1.0,0.0
17759040,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7869391441345215,0.3267293870449066,0.2967051267623901,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8978542685508728,0.491056889295578,0.4663366973400116,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8577675819396973,0.4280980825424194,0.3009051084518432,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8469460606575012,0.4112198948860168,0.3917382657527923,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.67255038022995,0.2024292200803756,0.9257237315177916,285.0503234863281,284.95001220703125,301.5586853027344,297.45367431640625,299.02642822265625,297.2538452148437,285.0494079589844,1.0,0.5582074522972107,0.5804056525230408,0.5804056525230408,1.0,1.0,-2.8591649532318115,1.172780990600586,1.6863839626312256,0.5238576531410217,1.0,1.0,0.0,163.39309692382812,154.0,70600.7265625,0.0,2125.60498046875,1.0,278.8428039550781,283.2864990234375,301.2839050292969,303.8037109375,293.1499938964844,293.1499938964844,278.54998779296875,32536.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7985026836395264,3.798527479171753,9.627601684769616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.814453125,0.0,1677.779296875,1895.4371337890625,0.0,4300.0,0.9359498620033264,1.0,0.0,3.0,1.0,0.0
17759100,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7916725873947144,0.3272302150726318,0.2973418831825256,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9037131667137146,0.4926231801509857,0.4680036902427673,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8630619049072266,0.4293286204338074,0.3019061088562011,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8518328070640564,0.4121057391166687,0.3927367329597473,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6774659156799316,0.2034411579370498,0.9306144714355468,284.9057312011719,284.95001220703125,301.5863952636719,297.4586181640625,299.0394287109375,297.2582702636719,284.8988952636719,1.0,0.5577089786529541,0.5795304775238037,0.5795304775238037,1.0,1.0,-2.870224714279175,1.1766886711120603,1.6935361623764038,0.5253742337226868,0.9292531609535216,0.9292531609535216,0.0,160.48216247558594,154.0,71948.3984375,0.0,2129.962158203125,1.0,278.594482421875,283.114990234375,301.3305969238281,304.0533752441406,293.1499938964844,293.1499938964844,278.54998779296875,35103.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813990831375122,3.814016342163086,9.70627411334135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.3623046875,0.0,1716.3785400390625,1895.4371337890625,0.0,4300.0,0.939924955368042,1.0,0.0,3.0,1.0,0.0
17759160,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7960963845252991,0.3273654878139496,0.2974383533000946,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9096494317054749,0.4938024878501892,0.4690953493118286,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8681959509849548,0.430170863866806,0.3024786710739136,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8565844297409058,0.4126146137714386,0.3932056128978729,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6821038126945496,0.2041423171758651,0.9336934685707092,284.9075927734375,284.95001220703125,301.6142883300781,297.4622802734375,299.0492248535156,297.2583923339844,284.9100952148437,1.0,0.5565185546875,0.5783299803733826,0.5783299803733826,1.0,1.0,-2.8766114711761475,1.1781328916549685,1.6984785795211792,0.5254324674606323,0.913525640964508,0.913525640964508,0.0,157.3775634765625,142.0,71931.84375,0.0,2125.502685546875,1.0,278.5563659667969,283.1216125488281,301.3418884277344,304.0187683105469,293.1499938964844,293.1499938964844,278.25,37168.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764216184616089,3.7642414569854736,9.454582823309464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.8017578125,0.0,1673.006591796875,1895.4371337890625,0.0,4300.0,0.9316614270210266,1.0,0.0,3.0,1.0,0.0
17759220,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8069964647293091,0.3276355564594269,0.2973288595676422,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9250350594520568,0.4960660338401794,0.4708777666091919,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8809031248092651,0.4318266212940216,0.303357720375061,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8683910369873047,0.4134726822376251,0.3936969339847564,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928763389587402,0.2052056491374969,0.937327206134796,284.8990783691406,284.95001220703125,301.67059326171875,297.4657592773437,299.0678405761719,297.2574768066406,284.9004211425781,1.0,0.5526871681213379,0.5759289860725403,0.5759289860725403,1.0,1.0,-2.884639501571656,1.1788229942321775,1.7058165073394775,0.5242710709571838,0.8513913154602051,0.8513913154602051,0.0,149.6984405517578,130.0,72214.53125,0.0,2101.288818359375,1.0,278.2577514648437,283.0892639160156,301.3599853515625,304.0707702636719,293.1499938964844,293.1499938964844,278.54998779296875,39705.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5722453594207764,3.5722692012786865,8.514827527505986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.248046875,0.0,1475.5045166015625,1895.4371337890625,0.0,4300.0,0.8916680812835693,1.0,0.0,3.0,1.0,0.0
17759280,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8069964647293091,0.3276355564594269,0.2973288595676422,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9250350594520568,0.4960660338401794,0.4708777666091919,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8809031248092651,0.4318266212940216,0.303357720375061,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8683910369873047,0.4134726822376251,0.3936969339847564,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928763389587402,0.2052056491374969,0.937327206134796,284.8990783691406,284.95001220703125,301.67059326171875,297.4657592773437,299.0678405761719,297.2574768066406,284.9004211425781,1.0,0.5526871681213379,0.5759289860725403,0.5759289860725403,1.0,1.0,-2.884639501571656,1.1788229942321775,1.7058165073394775,0.5242710709571838,0.8513913154602051,0.8513913154602051,0.0,149.6984405517578,130.0,72214.53125,0.0,2101.288818359375,1.0,278.2577514648437,283.0892639160156,301.3599853515625,304.0707702636719,293.1499938964844,293.1499938964844,278.54998779296875,39705.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5722453594207764,3.5722692012786865,8.514827527505986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.248046875,0.0,1475.5045166015625,1895.4371337890625,0.0,4300.0,0.8916680812835693,1.0,0.0,3.0,1.0,0.0
17759340,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8227625489234924,0.3290237188339233,0.2979819774627685,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9478331804275512,0.4993923008441925,0.4733826518058777,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001442790031433,0.4347097873687744,0.3048727512359619,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.886466383934021,0.4152459502220154,0.394763320684433,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7082885503768921,0.2065867781639099,0.941178262233734,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,299.0921936035156,297.2657165527344,285.0012512207031,1.0,0.5478962659835815,0.573527991771698,0.573527991771698,1.0,1.0,-2.8961610794067383,1.1810275316238403,1.715133547782898,0.5237292051315308,0.944693684577942,0.944693684577942,0.0,139.650146484375,118.0,71880.7890625,0.0,2071.084716796875,1.0,278.5426025390625,283.1978454589844,301.3249816894531,303.94677734375,293.1499938964844,293.1499938964844,278.25,33517.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691828489303589,3.691852331161499,9.094446795643308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.7177734375,0.0,1561.4183349609375,1895.4371337890625,0.0,4300.0,0.91260427236557,1.0,0.0,3.0,1.0,0.0
17759400,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8227625489234924,0.3290237188339233,0.2979819774627685,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9478331804275512,0.4993923008441925,0.4733826518058777,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001442790031433,0.4347097873687744,0.3048727512359619,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.886466383934021,0.4152459502220154,0.394763320684433,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7082885503768921,0.2065867781639099,0.941178262233734,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,299.0921936035156,297.2657165527344,285.0012512207031,1.0,0.5478962659835815,0.573527991771698,0.573527991771698,1.0,1.0,-2.8961610794067383,1.1810275316238403,1.715133547782898,0.5237292051315308,0.944693684577942,0.944693684577942,0.0,139.650146484375,118.0,71880.7890625,0.0,2071.084716796875,1.0,278.5426025390625,283.1978454589844,301.3249816894531,303.94677734375,293.1499938964844,293.1499938964844,278.25,33517.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691828489303589,3.691852331161499,9.094446795643308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.7177734375,0.0,1561.4183349609375,1895.4371337890625,0.0,4300.0,0.91260427236557,1.0,0.0,3.0,1.0,0.0
17759460,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8403987884521484,0.329456090927124,0.2981888353824615,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9717490077018738,0.5017659664154053,0.4754224419593811,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9242271184921264,0.4367130100727081,0.3061180114746094,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9079092741012572,0.416236013174057,0.3954771161079407,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7246246933937073,0.2074963748455047,0.9438684582710266,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,299.1119079589844,297.2648620605469,284.91864013671875,1.0,0.5424294471740723,0.571595311164856,0.571595311164856,1.0,1.0,-2.904456853866577,1.182289958000183,1.722166895866394,0.5230859518051147,0.8666951656341553,0.8666951656341553,0.0,129.2477569580078,106.0,72508.0546875,0.0,2033.4776611328125,1.0,278.2574768066406,283.09381103515625,301.3577575683594,304.0848999023437,293.1499938964844,293.1499938964844,278.54998779296875,38168.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583392381668091,3.583416223526001,8.568051157453738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.9951171875,0.0,1476.251220703125,1895.4371337890625,0.0,4300.0,0.8926506042480469,1.0,0.0,3.0,1.0,0.0
17759520,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8403987884521484,0.329456090927124,0.2981888353824615,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9717490077018738,0.5017659664154053,0.4754224419593811,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9242271184921264,0.4367130100727081,0.3061180114746094,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9079092741012572,0.416236013174057,0.3954771161079407,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7246246933937073,0.2074963748455047,0.9438684582710266,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,299.1119079589844,297.2648620605469,284.91864013671875,1.0,0.5424294471740723,0.571595311164856,0.571595311164856,1.0,1.0,-2.904456853866577,1.182289958000183,1.722166895866394,0.5230859518051147,0.8666951656341553,0.8666951656341553,0.0,129.2477569580078,106.0,72508.0546875,0.0,2033.4776611328125,1.0,278.2574768066406,283.09381103515625,301.3577575683594,304.0848999023437,293.1499938964844,293.1499938964844,278.54998779296875,38168.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583392381668091,3.583416223526001,8.568051157453738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.9951171875,0.0,1476.251220703125,1895.4371337890625,0.0,4300.0,0.8926506042480469,1.0,0.0,3.0,1.0,0.0
17759580,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8644022941589355,0.3306787312030792,0.2986550033092499,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9968165159225464,0.504919707775116,0.477714866399765,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9563947319984436,0.4396016001701355,0.3076068758964538,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9389771223068236,0.4178645312786102,0.3963713943958282,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7447403073310852,0.2086784541606903,0.9465460181236268,285.0080871582031,284.95001220703125,301.8431701660156,297.4494934082031,299.13592529296875,297.2709045410156,285.0059509277344,1.0,0.5365578532218933,0.5696625709533691,0.5696625709533691,1.0,1.0,-2.913849353790283,1.1840310096740725,1.7298184633255005,0.52257239818573,0.958518385887146,0.958518385887146,0.0,117.92066955566406,109.0,72183.4140625,0.0,1992.8720703125,1.0,278.54278564453125,283.1895751953125,301.3200988769531,303.963134765625,293.1499938964844,293.1499938964844,278.25,33093.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7149388790130615,3.714962959289551,9.208664550897084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.3583984375,0.0,1584.486083984375,1895.4371337890625,0.0,4300.0,0.9175046682357788,1.0,0.0,3.0,1.0,0.0
17759640,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8644022941589355,0.3306787312030792,0.2986550033092499,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9968165159225464,0.504919707775116,0.477714866399765,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9563947319984436,0.4396016001701355,0.3076068758964538,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9389771223068236,0.4178645312786102,0.3963713943958282,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7447403073310852,0.2086784541606903,0.9465460181236268,285.0080871582031,284.95001220703125,301.8431701660156,297.4494934082031,299.13592529296875,297.2709045410156,285.0059509277344,1.0,0.5365578532218933,0.5696625709533691,0.5696625709533691,1.0,1.0,-2.913849353790283,1.1840310096740725,1.7298184633255005,0.52257239818573,0.958518385887146,0.958518385887146,0.0,117.92066955566406,109.0,72183.4140625,0.0,1992.8720703125,1.0,278.54278564453125,283.1895751953125,301.3200988769531,303.963134765625,293.1499938964844,293.1499938964844,278.25,33093.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7149388790130615,3.714962959289551,9.208664550897084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.3583984375,0.0,1584.486083984375,1895.4371337890625,0.0,4300.0,0.9175046682357788,1.0,0.0,3.0,1.0,0.0
17759700,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8707699775695801,0.3308475911617279,0.2989604473114013,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.5062761902809143,0.4741232693195343,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9643061757087708,0.4406470060348511,0.3084470927715301,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.946950614452362,0.4183205962181091,0.3969207406044006,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7501939535140991,0.2090815752744674,0.948448896408081,284.8705139160156,284.95001220703125,301.8723449707031,297.443359375,299.1457214355469,297.270751953125,284.8671569824219,1.0,0.535204291343689,0.5686962604522705,0.5686962604522705,1.0,1.0,-2.9141335487365723,1.182895302772522,1.7312383651733398,0.5215492844581604,0.8642274737358093,0.8642274737358093,0.0,115.37020874023438,109.0,72953.9921875,0.0,1980.485107421875,1.0,278.2962951660156,283.0362854003906,301.3515625,304.1700439453125,293.1499938964844,293.1499938964844,278.25,37495.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6821892261505127,3.68221378326416,9.047018352248416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.79296875,0.0,1580.5670166015625,1895.4371337890625,0.0,4300.0,0.9112367033958436,1.0,0.0,3.0,1.0,0.0
17759760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8732092976570129,0.3308687806129455,0.2989430725574493,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.5080164670944214,0.4701736867427826,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9676376581192015,0.4415445029735565,0.3090401887893677,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9501251578330994,0.4186244010925293,0.3971814215183258,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7525267601013184,0.2093735635280609,0.9496750235557556,284.9058532714844,284.95001220703125,301.9016418457031,297.4364013671875,299.15582275390625,297.2712097167969,284.90802001953125,1.0,0.5342435240745544,0.5677446722984314,0.5677446722984314,1.0,1.0,-2.9116134643554688,1.1805474758148191,1.7310659885406494,0.5197763442993164,0.8658711910247803,0.8658711910247803,0.0,114.27726745605467,127.0,72562.8125,0.0,1971.082275390625,1.0,278.2572937011719,283.07452392578125,301.3461608886719,304.0848083496094,293.1499938964844,293.1499938964844,278.54998779296875,38597.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599320888519287,3.5993449687957764,8.644391868983803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.8291015625,0.0,1496.677001953125,1895.4371337890625,0.0,4300.0,0.8964197039604187,1.0,0.0,3.0,1.0,0.0
17759820,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8698986172676086,0.3318259716033935,0.2996091544628143,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.511696457862854,0.4765704870223999,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9649491310119628,0.4440991580486297,0.3106501996517181,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9463112950325012,0.4199405014514923,0.3982496559619903,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7502321004867554,0.2102916538715362,0.9534958600997924,285.0169982910156,284.95001220703125,301.95343017578125,297.4222717285156,299.17974853515625,297.2802734375,285.0152282714844,1.0,0.5383729338645935,0.5660698413848877,0.5660698413848877,1.0,1.0,-2.927870988845825,1.1856038570404053,1.74226713180542,0.5209330320358276,0.963482141494751,0.963482141494751,0.0,116.50383758544922,127.0,72274.0,0.0,2009.1142578125,1.0,278.5385437011719,283.1875915527344,301.2999267578125,303.9369812011719,293.1499938964844,293.1499938964844,278.54998779296875,32964.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717249393463135,3.717273473739624,9.220121910402668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.935546875,0.0,1586.1539306640625,1895.4371337890625,0.0,4300.0,0.9181265234947203,1.0,0.0,3.0,1.0,0.0
17759880,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8689473867416382,0.3319485485553741,0.2997556030750274,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.5120602250099182,0.4783613383769989,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9640032649040222,0.444443941116333,0.3109165728092193,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.945158839225769,0.4201198518276214,0.3984503149986267,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7495045065879822,0.2104191333055496,0.9541828036308287,285.0124206542969,284.95001220703125,301.96051025390625,297.420166015625,299.1827087402344,297.2808532714844,285.0111999511719,1.0,0.539286732673645,0.5658414959907532,0.5658414959907532,1.0,1.0,-2.931584596633911,1.1869477033615112,1.7446367740631104,0.5214467644691467,0.9656037092208862,0.9656037092208862,0.0,117.10334014892578,145.0,72368.78125,0.0,2018.3046875,1.0,278.5428771972656,283.182373046875,301.300537109375,303.9519348144531,293.1499938964844,293.1499938964844,278.25,33065.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7296314239501953,3.729655742645264,9.281648090109228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.4306640625,0.0,1601.1424560546875,1895.4371337890625,0.0,4300.0,0.9208741784095764,1.0,0.0,3.0,1.0,0.0
17759940,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8495981693267822,0.3320498466491699,0.3004560470581054,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9862311482429504,0.5132814645767212,0.4863550364971161,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9415758848190308,0.4464057087898254,0.3127448558807373,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9207819700241088,0.4208157062530517,0.3997117877006531,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7342490553855896,0.2109876126050949,0.9592289924621582,284.91363525390625,284.95001220703125,302.0196533203125,297.401123046875,299.1983642578125,297.2718505859375,284.9153747558594,1.0,0.5483680963516235,0.563938319683075,0.563938319683075,1.0,1.0,-2.951580286026001,1.1932029724121094,1.7583773136138916,0.5237312316894531,0.8822714686393738,0.8822714686393738,0.0,127.2101821899414,163.0,73321.8046875,0.0,2102.955078125,1.0,278.25701904296875,283.0596618652344,301.3275146484375,304.1078186035156,293.1499938964844,293.1499938964844,278.54998779296875,37820.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484124660491934,3.648436784744263,8.881802955329476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.26953125,0.0,1545.0174560546875,1895.4371337890625,0.0,4300.0,0.9066387414932252,1.0,0.0,3.0,1.0,0.0
17760000,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8495981693267822,0.3320498466491699,0.3004560470581054,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9862311482429504,0.5132814645767212,0.4863550364971161,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9415758848190308,0.4464057087898254,0.3127448558807373,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9207819700241088,0.4208157062530517,0.3997117877006531,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7342490553855896,0.2109876126050949,0.9592289924621582,284.91363525390625,284.95001220703125,302.0196533203125,297.401123046875,299.1983642578125,297.2718505859375,284.9153747558594,1.0,0.5483680963516235,0.563938319683075,0.563938319683075,1.0,1.0,-2.951580286026001,1.1932029724121094,1.7583773136138916,0.5237312316894531,0.8822714686393738,0.8822714686393738,0.0,127.2101821899414,163.0,73321.8046875,0.0,2102.955078125,1.0,278.25701904296875,283.0596618652344,301.3275146484375,304.1078186035156,293.1499938964844,293.1499938964844,278.54998779296875,37820.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484124660491934,3.648436784744263,8.881802955329476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.26953125,0.0,1545.0174560546875,1895.4371337890625,0.0,4300.0,0.9066387414932252,1.0,0.0,3.0,1.0,0.0
17760060,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8276172280311584,0.3328724205493927,0.3014905452728271,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9613140821456908,0.515705406665802,0.4887948632240295,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9129696488380432,0.4491720497608185,0.3148794770240783,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8936459422111511,0.4220991432666778,0.401255190372467,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7159241437911987,0.2117479294538498,0.9647165536880492,285.0152282714844,284.95001220703125,302.0790100097656,297.3797607421875,299.2193298339844,297.2727966308594,285.0132751464844,1.0,0.559079647064209,0.5618294477462769,0.5618294477462769,1.0,1.0,-2.967022657394409,1.197179913520813,1.7698427438735962,0.5242838263511658,0.9829488396644592,0.9829488396644592,0.0,141.15939331054688,181.0,73013.7265625,0.0,2199.871337890625,1.0,278.54327392578125,283.1643981933594,301.2814025878906,303.9784545898437,293.1499938964844,293.1499938964844,278.25,32999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7786130905151367,3.7786378860473633,9.527042834633904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.6474609375,0.0,1657.7774658203125,1895.4371337890625,0.0,4300.0,0.9318605065345764,1.0,0.0,3.0,1.0,0.0
17760120,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8276172280311584,0.3328724205493927,0.3014905452728271,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9613140821456908,0.515705406665802,0.4887948632240295,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9129696488380432,0.4491720497608185,0.3148794770240783,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8936459422111511,0.4220991432666778,0.401255190372467,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7159241437911987,0.2117479294538498,0.9647165536880492,285.0152282714844,284.95001220703125,302.0790100097656,297.3797607421875,299.2193298339844,297.2727966308594,285.0132751464844,1.0,0.559079647064209,0.5618294477462769,0.5618294477462769,1.0,1.0,-2.967022657394409,1.197179913520813,1.7698427438735962,0.5242838263511658,0.9829488396644592,0.9829488396644592,0.0,141.15939331054688,181.0,73013.7265625,0.0,2199.871337890625,1.0,278.54327392578125,283.1643981933594,301.2814025878906,303.9784545898437,293.1499938964844,293.1499938964844,278.25,32999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7786130905151367,3.7786378860473633,9.527042834633904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.6474609375,0.0,1657.7774658203125,1895.4371337890625,0.0,4300.0,0.9318605065345764,1.0,0.0,3.0,1.0,0.0
17760180,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8057094216346741,0.332670658826828,0.3021575510501861,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9328088760375975,0.5173938274383545,0.4912263453006744,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8876766562461853,0.4509427845478058,0.3167620897293091,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8687848448753357,0.4225300252437591,0.4025222063064575,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.696083664894104,0.2120072990655899,0.9695446491241456,284.9058532714844,284.95001220703125,302.13848876953125,297.3564147949219,299.235107421875,297.265625,284.9079895019531,1.0,0.5706762671470642,0.5597206354141235,0.5597206354141235,1.0,1.0,-2.980344772338867,1.2001230716705322,1.780221700668335,0.5245227217674255,0.8882800340652466,0.8882800340652466,0.0,157.44696044921875,199.0,73786.46875,0.0,2306.04345703125,1.0,278.2567443847656,283.03533935546875,301.30255126953125,304.1156311035156,293.1499938964844,293.1499938964844,278.54998779296875,38068.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689415216445923,3.689440011978149,9.0825614051937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.1572265625,0.0,1593.1085205078125,1895.4371337890625,0.0,4300.0,0.9159573316574096,1.0,0.0,3.0,1.0,0.0
17760240,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8057094216346741,0.332670658826828,0.3021575510501861,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9328088760375975,0.5173938274383545,0.4912263453006744,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8876766562461853,0.4509427845478058,0.3167620897293091,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8687848448753357,0.4225300252437591,0.4025222063064575,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.696083664894104,0.2120072990655899,0.9695446491241456,284.9058532714844,284.95001220703125,302.13848876953125,297.3564147949219,299.235107421875,297.265625,284.9079895019531,1.0,0.5706762671470642,0.5597206354141235,0.5597206354141235,1.0,1.0,-2.980344772338867,1.2001230716705322,1.780221700668335,0.5245227217674255,0.8882800340652466,0.8882800340652466,0.0,157.44696044921875,199.0,73786.46875,0.0,2306.04345703125,1.0,278.2567443847656,283.03533935546875,301.30255126953125,304.1156311035156,293.1499938964844,293.1499938964844,278.54998779296875,38068.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689415216445923,3.689440011978149,9.0825614051937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.1572265625,0.0,1593.1085205078125,1895.4371337890625,0.0,4300.0,0.9159573316574096,1.0,0.0,3.0,1.0,0.0
17760300,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7950837016105652,0.3329425156116485,0.3024863302707672,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9193857312202454,0.5186470150947571,0.4924806654453277,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8766015768051147,0.4522324502468109,0.317712664604187,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8578128814697266,0.4230331778526306,0.4031248390674591,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6868262887001038,0.2122464179992675,0.9717132449150084,285.0293273925781,284.95001220703125,302.16827392578125,297.3441772460937,299.2453918457031,297.2660217285156,285.0319519042969,1.0,0.5765963792800903,0.5586661696434021,0.5586661696434021,1.0,1.0,-2.9867162704467773,1.20145845413208,1.7852576971054075,0.5244661569595337,0.9761449098587036,0.9761449098587036,0.0,165.95556640625,199.0,73114.9453125,0.0,2360.818359375,1.0,278.5032043457031,283.1681213378906,301.2605895996094,303.9122619628906,293.1499938964844,293.1499938964844,278.54998779296875,33873.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741701602935791,3.74172616004944,9.341821964881092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.5400390625,0.0,1621.29541015625,1895.4371337890625,0.0,4300.0,0.9259961247444152,1.0,0.0,3.0,1.0,0.0
17760360,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7859148979187012,0.3333467543125152,0.3031390011310577,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9081235527992249,0.5200533866882324,0.494096428155899,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8671700954437256,0.4536727368831634,0.3189327120780945,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8484728336334229,0.4236741662025451,0.4040222764015198,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6788031458854675,0.212566539645195,0.9745753407478333,285.0155029296875,284.95001220703125,302.19805908203125,297.3315734863281,299.2568664550781,297.2684020996094,285.0137939453125,1.0,0.5826876759529114,0.5576016306877136,0.5576016306877136,1.0,1.0,-2.995426893234253,1.2037874460220337,1.7916395664215088,0.5249255299568176,0.9920576810836792,0.9920576810836792,0.0,174.34564208984375,202.0,73392.9609375,0.0,2419.499267578125,1.0,278.5433654785156,283.14825439453125,301.2514038085937,303.9740600585937,293.1499938964844,293.1499938964844,278.25,33169.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.811415910720825,3.811440944671631,9.693172842162312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.509765625,0.0,1698.163330078125,1895.4371337890625,0.0,4300.0,0.9395028352737428,1.0,0.0,3.0,1.0,0.0
17760420,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7741192579269409,0.3330540060997009,0.3035427629947662,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8952327370643616,0.5217528939247131,0.496395856142044,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.855712354183197,0.4554453194141388,0.3206779360771179,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8369176387786865,0.4240100979804992,0.405011773109436,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6687343716621399,0.212682768702507,0.9778342843055724,284.9013977050781,284.95001220703125,302.25762939453125,297.3056640625,299.2724609375,297.2618713378906,284.903564453125,1.0,0.5903832316398621,0.5554725527763367,0.5554725527763367,1.0,1.0,-3.0058932304382324,1.205321192741394,1.8005720376968384,0.5244809985160828,0.8929893374443054,0.8929893374443054,0.0,185.8735809326172,205.0,74109.484375,0.0,2497.8564453125,1.0,278.2565002441406,283.0149841308594,301.2696228027344,304.10565185546875,293.1499938964844,293.1499938964844,278.54998779296875,38212.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721014976501465,3.721040010452272,9.2388120265241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.748046875,0.0,1630.494384765625,1895.4371337890625,0.0,4300.0,0.9230528473854064,1.0,0.0,3.0,1.0,0.0
17760480,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7741192579269409,0.3330540060997009,0.3035427629947662,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8952327370643616,0.5217528939247131,0.496395856142044,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.855712354183197,0.4554453194141388,0.3206779360771179,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8369176387786865,0.4240100979804992,0.405011773109436,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6687343716621399,0.212682768702507,0.9778342843055724,284.9013977050781,284.95001220703125,302.25762939453125,297.3056640625,299.2724609375,297.2618713378906,284.903564453125,1.0,0.5903832316398621,0.5554725527763367,0.5554725527763367,1.0,1.0,-3.0058932304382324,1.205321192741394,1.8005720376968384,0.5244809985160828,0.8929893374443054,0.8929893374443054,0.0,185.8735809326172,205.0,74109.484375,0.0,2497.8564453125,1.0,278.2565002441406,283.0149841308594,301.2696228027344,304.10565185546875,293.1499938964844,293.1499938964844,278.54998779296875,38212.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721014976501465,3.721040010452272,9.2388120265241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.748046875,0.0,1630.494384765625,1895.4371337890625,0.0,4300.0,0.9230528473854064,1.0,0.0,3.0,1.0,0.0
17760540,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7677128314971924,0.3337341547012329,0.304151713848114,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8885967135429382,0.5244179368019104,0.4988921582698822,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8499990701675415,0.458263635635376,0.3226194679737091,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8306736946105957,0.42513307929039,0.4061009585857391,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6632430553436279,0.2131881266832351,0.9807587265968324,285.0132751464844,284.95001220703125,302.3171081542969,297.2790832519531,299.2943725585937,297.2659912109375,285.011474609375,1.0,0.5959479212760925,0.5533434748649597,0.5533434748649597,1.0,1.0,-3.0167782306671143,1.2070084810256958,1.809769630432129,0.5238862037658691,0.9964563846588136,0.9964563846588136,0.0,193.2760009765625,193.0,73581.3046875,0.0,2556.3193359375,1.0,278.5437316894531,283.1318664550781,301.2149963378906,303.952392578125,293.1499938964844,293.1499938964844,278.25,33367.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835150957107544,3.8351762294769287,9.814274335440132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.37890625,0.0,1728.386474609375,1895.4371337890625,0.0,4300.0,0.9449056386947632,1.0,0.0,3.0,1.0,0.0
17760600,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7677128314971924,0.3337341547012329,0.304151713848114,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8885967135429382,0.5244179368019104,0.4988921582698822,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8499990701675415,0.458263635635376,0.3226194679737091,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8306736946105957,0.42513307929039,0.4061009585857391,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6632430553436279,0.2131881266832351,0.9807587265968324,285.0132751464844,284.95001220703125,302.3171081542969,297.2790832519531,299.2943725585937,297.2659912109375,285.011474609375,1.0,0.5959479212760925,0.5533434748649597,0.5533434748649597,1.0,1.0,-3.0167782306671143,1.2070084810256958,1.809769630432129,0.5238862037658691,0.9964563846588136,0.9964563846588136,0.0,193.2760009765625,193.0,73581.3046875,0.0,2556.3193359375,1.0,278.5437316894531,283.1318664550781,301.2149963378906,303.952392578125,293.1499938964844,293.1499938964844,278.25,33367.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835150957107544,3.8351762294769287,9.814274335440132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.37890625,0.0,1728.386474609375,1895.4371337890625,0.0,4300.0,0.9449056386947632,1.0,0.0,3.0,1.0,0.0
