time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760660,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7685723900794983,0.3335121870040893,0.3041577935218811,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.89073646068573,0.5261411666870117,0.5007381439208984,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.852173388004303,0.460174411535263,0.3241036832332611,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8318745493888855,0.4255015254020691,0.4066387712955475,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6642499566078186,0.2133277505636215,0.9818021059036256,284.8973999023437,284.95001220703125,302.3764343261719,297.2523193359375,299.3100280761719,297.2607116699219,284.89959716796875,1.0,0.5958757996559143,0.551232099533081,0.551232099533081,1.0,1.0,-3.0227017402648926,1.2064712047576904,1.816230654716492,0.5224221348762512,0.8940128087997437,0.8940128087997437,0.0,192.64309692382807,181.0,74192.734375,0.0,2564.263427734375,1.0,278.2563781738281,282.99859619140625,301.2308654785156,304.0742492675781,293.1499938964844,293.1499938964844,278.54998779296875,38424.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737772464752197,3.737797737121582,9.32221269067668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.0654296875,0.0,1651.6058349609375,1895.4371337890625,0.0,4300.0,0.9269193410873412,1.0,0.0,3.0,1.0,0.0
17760720,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7685723900794983,0.3335121870040893,0.3041577935218811,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.89073646068573,0.5261411666870117,0.5007381439208984,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.852173388004303,0.460174411535263,0.3241036832332611,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8318745493888855,0.4255015254020691,0.4066387712955475,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6642499566078186,0.2133277505636215,0.9818021059036256,284.8973999023437,284.95001220703125,302.3764343261719,297.2523193359375,299.3100280761719,297.2607116699219,284.89959716796875,1.0,0.5958757996559143,0.551232099533081,0.551232099533081,1.0,1.0,-3.0227017402648926,1.2064712047576904,1.816230654716492,0.5224221348762512,0.8940128087997437,0.8940128087997437,0.0,192.64309692382807,181.0,74192.734375,0.0,2564.263427734375,1.0,278.2563781738281,282.99859619140625,301.2308654785156,304.0742492675781,293.1499938964844,293.1499938964844,278.54998779296875,38424.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737772464752197,3.737797737121582,9.32221269067668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.0654296875,0.0,1651.6058349609375,1895.4371337890625,0.0,4300.0,0.9269193410873412,1.0,0.0,3.0,1.0,0.0
17760780,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7751721143722534,0.334329754114151,0.3043738603591919,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8995589017868042,0.5288813710212708,0.5027647614479065,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8605237603187561,0.4631983637809753,0.3257876336574554,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.838716447353363,0.4267147481441498,0.4072712957859039,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6701669096946716,0.2139277309179306,0.9825679063796996,285.0101623535156,284.95001220703125,302.4355163574219,297.225830078125,299.3323669433594,297.2668151855469,285.0083312988281,1.0,0.5929986238479614,0.5491207242012024,0.5491207242012024,1.0,1.0,-3.0290961265563965,1.2061197757720947,1.822976350784301,0.5208132266998291,0.9958913922309875,0.9958913922309875,0.0,186.50119018554688,169.0,73548.984375,0.0,2544.6748046875,1.0,278.5438232421875,283.1182861328125,301.1739501953125,303.91082763671875,293.1499938964844,293.1499938964844,278.25,33550.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.844825983047485,3.844851493835449,9.863855439107283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.875,0.0,1741.6129150390625,1895.4371337890625,0.0,4300.0,0.9472100138664246,1.0,0.0,3.0,1.0,0.0
17760840,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7751721143722534,0.334329754114151,0.3043738603591919,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8995589017868042,0.5288813710212708,0.5027647614479065,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8605237603187561,0.4631983637809753,0.3257876336574554,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.838716447353363,0.4267147481441498,0.4072712957859039,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6701669096946716,0.2139277309179306,0.9825679063796996,285.0101623535156,284.95001220703125,302.4355163574219,297.225830078125,299.3323669433594,297.2668151855469,285.0083312988281,1.0,0.5929986238479614,0.5491207242012024,0.5491207242012024,1.0,1.0,-3.0290961265563965,1.2061197757720947,1.822976350784301,0.5208132266998291,0.9958913922309875,0.9958913922309875,0.0,186.50119018554688,169.0,73548.984375,0.0,2544.6748046875,1.0,278.5438232421875,283.1182861328125,301.1739501953125,303.91082763671875,293.1499938964844,293.1499938964844,278.25,33550.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.844825983047485,3.844851493835449,9.863855439107283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.875,0.0,1741.6129150390625,1895.4371337890625,0.0,4300.0,0.9472100138664246,1.0,0.0,3.0,1.0,0.0
17760900,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7798124551773071,0.3343740403652191,0.3044894933700561,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9055622816085817,0.529870867729187,0.5037814378738403,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8661925196647644,0.4643339514732361,0.3266402184963226,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8435022234916687,0.4270362854003906,0.4076126515865326,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6743558645248413,0.2141127735376358,0.9830813407897948,284.869140625,284.95001220703125,302.4649658203125,297.2128601074219,299.3410339355469,297.2659912109375,284.86541748046875,1.0,0.5909719467163086,0.5480650067329407,0.5480650067329407,1.0,1.0,-3.0325160026550293,1.2060089111328125,1.8265070915222168,0.5201422572135925,0.8993459939956665,0.8993459939956665,0.0,182.36756896972656,169.0,74455.125,0.0,2529.761474609375,1.0,278.2934265136719,282.9584045410156,301.1990661621094,304.1126708984375,293.1499938964844,293.1499938964844,278.25,37206.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819870233535767,3.8198959827423096,9.736222637002356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.568359375,0.0,1739.947509765625,1895.4371337890625,0.0,4300.0,0.9422377943992616,1.0,0.0,3.0,1.0,0.0
17760960,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7843724489212036,0.3342732489109039,0.304237961769104,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9119112491607666,0.5306944251060486,0.5043913125991821,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8719058036804199,0.46533203125,0.327201098203659,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8483353853225708,0.4272036552429199,0.407615065574646,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6785610914230347,0.2142023295164108,0.9827497601509094,284.8963317871094,284.95001220703125,302.49432373046875,297.2001037597656,299.34844970703125,297.2630920410156,284.8987121582031,1.0,0.5885308980941772,0.5470790863037109,0.5470790863037109,1.0,1.0,-3.0332279205322266,1.2048122882843018,1.828415513038636,0.5189515352249146,0.8933771848678589,0.8933771848678589,0.0,178.09922790527344,157.0,74107.34375,0.0,2509.02490234375,1.0,278.2564697265625,282.9880676269531,301.18914794921875,304.02716064453125,293.1499938964844,293.1499938964844,278.54998779296875,38573.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741531848907471,3.7415573596954346,9.340974429505876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.015625,0.0,1657.1444091796875,1895.4371337890625,0.0,4300.0,0.9278684854507446,1.0,0.0,3.0,1.0,0.0
17761020,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7967018485069275,0.3351902365684509,0.3044044077396393,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9291386604309082,0.5333956480026245,0.5062326192855835,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8868150115013123,0.4684322774410248,0.3288291990756988,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8612056374549866,0.428472101688385,0.4081514477729797,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6896206140518188,0.2148929834365844,0.9832378625869752,285.0125732421875,284.95001220703125,302.5504455566406,297.1765441894531,299.3704833984375,297.27032470703125,285.0107727050781,1.0,0.5834174752235413,0.5451859831809998,0.5451859831809998,1.0,1.0,-3.0388221740722656,1.204356074333191,1.8344662189483645,0.5173979997634888,0.9959473609924316,0.9959473609924316,0.0,168.17953491210938,157.0,73450.171875,0.0,2468.152587890625,1.0,278.542724609375,283.1114196777344,301.1329345703125,303.8597106933594,293.1499938964844,293.1499938964844,278.54998779296875,33553.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.844396114349365,3.844421625137329,9.861648777587106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.5947265625,0.0,1741.1129150390625,1895.4371337890625,0.0,4300.0,0.9471359252929688,1.0,0.0,3.0,1.0,0.0
17761080,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7973057627677917,0.3352269232273102,0.3044264018535614,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9299783110618592,0.5335065722465515,0.5063254237174988,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8875378370285034,0.4685598909854889,0.3289094567298889,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8618395924568176,0.4285258948802948,0.40818852186203,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6901610493659973,0.2149243503808975,0.9832992553710938,285.01080322265625,284.95001220703125,302.5527648925781,297.17559814453125,299.37139892578125,297.2705993652344,285.009033203125,1.0,0.5831999778747559,0.5451071262359619,0.5451071262359619,1.0,1.0,-3.039175271987915,1.2043875455856323,1.8347877264022827,0.5173624157905579,0.9963986873626708,0.9963986873626708,0.0,167.73403930664062,145.0,73463.3203125,0.0,2466.503173828125,1.0,278.5438232421875,283.1095886230469,301.1327514648437,303.863037109375,293.1499938964844,293.1499938964844,278.25,33584.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8476216793060303,3.847647428512573,9.878204991764503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.447265625,0.0,1745.297607421875,1895.4371337890625,0.0,4300.0,0.9478714466094972,1.0,0.0,3.0,1.0,0.0
17761140,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.811745285987854,0.3352692425251007,0.3042995631694793,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9502445459365844,0.5353460907936096,0.5078957080841064,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9054015278816224,0.4708480834960937,0.3303697109222412,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8776722550392151,0.4290955066680908,0.4085233509540558,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7034387588500977,0.2152907997369766,0.9834944009780884,284.89727783203125,284.95001220703125,302.6107482910156,297.15283203125,299.3872985839844,297.267333984375,284.89947509765625,1.0,0.5773699879646301,0.5431351661682129,0.5431351661682129,1.0,1.0,-3.043311595916748,1.2031147480010986,1.8401968479156487,0.5155190825462341,0.8946483731269836,0.8946483731269836,0.0,157.01571655273438,133.0,74046.7734375,0.0,2418.6015625,1.0,278.2563171386719,282.9792785644531,301.150390625,303.9824523925781,293.1499938964844,293.1499938964844,278.54998779296875,38528.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74552059173584,3.745546102523804,9.360901458421722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.4736328125,0.0,1661.4765625,1895.4371337890625,0.0,4300.0,0.9287376999855042,1.0,0.0,3.0,1.0,0.0
17761200,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.811745285987854,0.3352692425251007,0.3042995631694793,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9502445459365844,0.5353460907936096,0.5078957080841064,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9054015278816224,0.4708480834960937,0.3303697109222412,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8776722550392151,0.4290955066680908,0.4085233509540558,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7034387588500977,0.2152907997369766,0.9834944009780884,284.89727783203125,284.95001220703125,302.6107482910156,297.15283203125,299.3872985839844,297.267333984375,284.89947509765625,1.0,0.5773699879646301,0.5431351661682129,0.5431351661682129,1.0,1.0,-3.043311595916748,1.2031147480010986,1.8401968479156487,0.5155190825462341,0.8946483731269836,0.8946483731269836,0.0,157.01571655273438,133.0,74046.7734375,0.0,2418.6015625,1.0,278.2563171386719,282.9792785644531,301.150390625,303.9824523925781,293.1499938964844,293.1499938964844,278.54998779296875,38528.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74552059173584,3.745546102523804,9.360901458421722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.4736328125,0.0,1661.4765625,1895.4371337890625,0.0,4300.0,0.9287376999855042,1.0,0.0,3.0,1.0,0.0
17761260,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8288849592208862,0.3362969160079956,0.3045107424259186,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9731899499893188,0.5381612777709961,0.5097861886024475,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9301643371582032,0.4742077887058258,0.3321359753608703,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8980603814125061,0.4304802417755127,0.40910804271698,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7193418145179749,0.2160775661468505,0.9841204881668092,285.0122375488281,284.95001220703125,302.668212890625,297.1322631835937,299.4098815917969,297.275146484375,285.0105285644531,1.0,0.5712683796882629,0.541220486164093,0.541220486164093,1.0,1.0,-3.0494089126586914,1.2027616500854492,1.8466472625732424,0.5139361619949341,0.9986344575881958,0.9986344575881958,0.0,145.3743438720703,121.0,73416.625,0.0,2369.385498046875,1.0,278.5438537597656,283.1017761230469,301.09674072265625,303.8221435546875,293.1499938964844,293.1499938964844,278.25,33564.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851776838302612,3.851802349090576,9.899550832415116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.3642578125,0.0,1750.22900390625,1895.4371337890625,0.0,4300.0,0.9488045573234558,1.0,0.0,3.0,1.0,0.0
17761320,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8288849592208862,0.3362969160079956,0.3045107424259186,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9731899499893188,0.5381612777709961,0.5097861886024475,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9301643371582032,0.4742077887058258,0.3321359753608703,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8980603814125061,0.4304802417755127,0.40910804271698,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7193418145179749,0.2160775661468505,0.9841204881668092,285.0122375488281,284.95001220703125,302.668212890625,297.1322631835937,299.4098815917969,297.275146484375,285.0105285644531,1.0,0.5712683796882629,0.541220486164093,0.541220486164093,1.0,1.0,-3.0494089126586914,1.2027616500854492,1.8466472625732424,0.5139361619949341,0.9986344575881958,0.9986344575881958,0.0,145.3743438720703,121.0,73416.625,0.0,2369.385498046875,1.0,278.5438537597656,283.1017761230469,301.09674072265625,303.8221435546875,293.1499938964844,293.1499938964844,278.25,33564.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851776838302612,3.851802349090576,9.899550832415116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.3642578125,0.0,1750.22900390625,1895.4371337890625,0.0,4300.0,0.9488045573234558,1.0,0.0,3.0,1.0,0.0
17761380,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8482200503349304,0.3363944292068481,0.3044125437736511,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9946030378341676,0.5399718284606934,0.5113109946250916,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.957863748073578,0.476590633392334,0.3336482644081116,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9229172468185424,0.4310956299304962,0.4094637334346771,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7360156774520874,0.2164869159460067,0.9844048023223876,284.8973083496094,284.95001220703125,302.72509765625,297.1144714355469,299.4250793457031,297.2716369628906,284.8995056152344,1.0,0.5649936199188232,0.5393058061599731,0.5393058061599731,1.0,1.0,-3.0537197589874268,1.201580286026001,1.852139592170716,0.5120996236801147,0.8965505361557007,0.8965505361557007,0.0,133.96530151367188,124.0,74037.828125,0.0,2317.902587890625,1.0,278.2562866210937,282.969970703125,301.1186828613281,303.9480895996094,293.1499938964844,293.1499938964844,278.54998779296875,38482.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752390146255493,3.752415418624878,9.395269557899156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.4140625,0.0,1669.1866455078125,1895.4371337890625,0.0,4300.0,0.9302228093147278,1.0,0.0,3.0,1.0,0.0
17761440,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8482200503349304,0.3363944292068481,0.3044125437736511,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9946030378341676,0.5399718284606934,0.5113109946250916,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.957863748073578,0.476590633392334,0.3336482644081116,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9229172468185424,0.4310956299304962,0.4094637334346771,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7360156774520874,0.2164869159460067,0.9844048023223876,284.8973083496094,284.95001220703125,302.72509765625,297.1144714355469,299.4250793457031,297.2716369628906,284.8995056152344,1.0,0.5649936199188232,0.5393058061599731,0.5393058061599731,1.0,1.0,-3.0537197589874268,1.201580286026001,1.852139592170716,0.5120996236801147,0.8965505361557007,0.8965505361557007,0.0,133.96530151367188,124.0,74037.828125,0.0,2317.902587890625,1.0,278.2562866210937,282.969970703125,301.1186828613281,303.9480895996094,293.1499938964844,293.1499938964844,278.54998779296875,38482.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752390146255493,3.752415418624878,9.395269557899156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.4140625,0.0,1669.1866455078125,1895.4371337890625,0.0,4300.0,0.9302228093147278,1.0,0.0,3.0,1.0,0.0
17761500,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8543416261672974,0.3368426561355591,0.3044601082801819,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.5413013100624084,0.5108131170272827,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9660273790359496,0.4782248139381408,0.3344917297363281,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.931118667125702,0.4317182600498199,0.4097152054309845,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7412019371986389,0.2168335169553756,0.984865427017212,285.0252990722656,284.95001220703125,302.7532958984375,297.10675048828125,299.4352722167969,297.2744445800781,285.0277404785156,1.0,0.5635712146759033,0.5383484363555908,0.5383484363555908,1.0,1.0,-3.0550577640533447,1.2006264925003052,1.85443127155304,0.5109738111495972,0.98549222946167,0.98549222946167,0.0,130.86373901367188,124.0,73225.3984375,0.0,2304.18212890625,1.0,278.5045166015625,283.10968017578125,301.07672119140625,303.7362060546875,293.1499938964844,293.1499938964844,278.54998779296875,34306.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7957825660705566,3.7958076000213614,9.613819429432624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.5078125,0.0,1688.308349609375,1895.4371337890625,0.0,4300.0,0.9384363293647766,1.0,0.0,3.0,1.0,0.0
17761560,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.857636570930481,0.3374049365520477,0.304909884929657,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5431776642799377,0.5061994791030884,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9704383015632628,0.4799790978431701,0.3356673717498779,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9354129433631896,0.4324697256088257,0.4103498756885528,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7439747452735901,0.2172550112009048,0.9864263534545898,285.0086975097656,284.95001220703125,302.78131103515625,297.0998840332031,299.4472351074219,297.2806396484375,285.00665283203125,1.0,0.5626330375671387,0.5373933911323547,0.5373933911323547,1.0,1.0,-3.054095506668091,1.198683738708496,1.8554117679595947,0.5093203783035278,0.9978411197662354,0.9978411197662354,0.0,129.40109252929688,127.0,73323.1015625,0.0,2294.82568359375,1.0,278.5437316894531,283.09063720703125,301.0693054199219,303.7899169921875,293.1499938964844,293.1499938964844,278.25,33639.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.856412410736084,3.856437921524048,9.923393236022091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.125,0.0,1756.5042724609375,1895.4371337890625,0.0,4300.0,0.9499539136886596,1.0,0.0,3.0,1.0,0.0
17761620,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.860219419002533,0.3373996615409851,0.3051161170005798,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.546614944934845,0.5019287467002869,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9746976494789124,0.4822997748851776,0.3374453783035278,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9390853643417358,0.433007150888443,0.411048024892807,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7464215755462646,0.2175812721252441,0.988318145275116,284.8954467773437,284.95001220703125,302.8367919921875,297.089111328125,299.4651794433594,297.2834777832031,284.8978576660156,1.0,0.562103271484375,0.535483181476593,0.535483181476593,1.0,1.0,-3.054460525512696,1.195766806602478,1.8586937189102173,0.5064188838005066,0.8939051628112793,0.8939051628112793,0.0,128.2687225341797,130.0,73833.2734375,0.0,2289.60595703125,1.0,278.2562866210937,282.9627685546875,301.0943908691406,303.9095764160156,293.1499938964844,293.1499938964844,278.54998779296875,38668.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7475991249084473,3.747624635696411,9.371294140692044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.248046875,0.0,1664.9912109375,1895.4371337890625,0.0,4300.0,0.9293331503868104,1.0,0.0,3.0,1.0,0.0
17761680,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.860219419002533,0.3373996615409851,0.3051161170005798,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.546614944934845,0.5019287467002869,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9746976494789124,0.4822997748851776,0.3374453783035278,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9390853643417358,0.433007150888443,0.411048024892807,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7464215755462646,0.2175812721252441,0.988318145275116,284.8954467773437,284.95001220703125,302.8367919921875,297.089111328125,299.4651794433594,297.2834777832031,284.8978576660156,1.0,0.562103271484375,0.535483181476593,0.535483181476593,1.0,1.0,-3.054460525512696,1.195766806602478,1.8586937189102173,0.5064188838005066,0.8939051628112793,0.8939051628112793,0.0,128.2687225341797,130.0,73833.2734375,0.0,2289.60595703125,1.0,278.2562866210937,282.9627685546875,301.0943908691406,303.9095764160156,293.1499938964844,293.1499938964844,278.54998779296875,38668.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7475991249084473,3.747624635696411,9.371294140692044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.248046875,0.0,1664.9912109375,1895.4371337890625,0.0,4300.0,0.9293331503868104,1.0,0.0,3.0,1.0,0.0
17761740,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8614063262939453,0.3383705914020538,0.305716723203659,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.5508357882499695,0.5008199214935303,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9772568345069884,0.4856724441051483,0.3395686745643616,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9407675266265868,0.4343602359294891,0.4120628535747528,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7475515604019165,0.2182959616184234,0.9908428192138672,285.0132751464844,284.95001220703125,302.8914489746094,297.0826416015625,299.4892578125,297.2964172363281,285.0116577148437,1.0,0.5629898309707642,0.5335730314254761,0.5335730314254761,1.0,1.0,-3.0606486797332764,1.1953256130218506,1.865323185920716,0.5045846104621887,0.9996787309646606,0.9996787309646606,0.0,128.2180938720703,133.0,73241.8515625,0.0,2300.62109375,1.0,278.5438842773437,283.08807373046875,301.05047607421875,303.7601623535156,293.1499938964844,293.1499938964844,278.25,33570.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854064702987671,3.8540902137756334,9.911315146382549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.07421875,0.0,1753.0755615234375,1895.4371337890625,0.0,4300.0,0.9493327140808104,1.0,0.0,3.0,1.0,0.0
17761800,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8614063262939453,0.3383705914020538,0.305716723203659,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.5508357882499695,0.5008199214935303,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9772568345069884,0.4856724441051483,0.3395686745643616,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9407675266265868,0.4343602359294891,0.4120628535747528,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7475515604019165,0.2182959616184234,0.9908428192138672,285.0132751464844,284.95001220703125,302.8914489746094,297.0826416015625,299.4892578125,297.2964172363281,285.0116577148437,1.0,0.5629898309707642,0.5335730314254761,0.5335730314254761,1.0,1.0,-3.0606486797332764,1.1953256130218506,1.865323185920716,0.5045846104621887,0.9996787309646606,0.9996787309646606,0.0,128.2180938720703,133.0,73241.8515625,0.0,2300.62109375,1.0,278.5438842773437,283.08807373046875,301.05047607421875,303.7601623535156,293.1499938964844,293.1499938964844,278.25,33570.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854064702987671,3.8540902137756334,9.911315146382549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.07421875,0.0,1753.0755615234375,1895.4371337890625,0.0,4300.0,0.9493327140808104,1.0,0.0,3.0,1.0,0.0
17761860,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.860258936882019,0.3383909463882446,0.3060114979743957,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.5536951422691345,0.5033316016197205,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9773642420768738,0.4879759550094604,0.3413946032524109,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9396668672561646,0.4349331259727478,0.4128632843494415,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7468706965446472,0.2185941487550735,0.992961049079895,284.9014587402344,284.95001220703125,302.9452209472656,297.0810241699219,299.5046081542969,297.2951354980469,284.90386962890625,1.0,0.5648719072341919,0.5317619442939758,0.5317619442939758,1.0,1.0,-3.0697271823883057,1.1962283849716189,1.8734989166259768,0.5035202503204346,0.9013922810554504,0.9013922810554504,0.0,129.25970458984375,136.0,74025.5859375,0.0,2322.677978515625,1.0,278.2562561035156,282.95782470703125,301.0858459472656,303.9065856933594,293.1499938964844,293.1499938964844,278.54998779296875,38272.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761363983154297,3.7613894939422607,9.440260555493296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.123046875,0.0,1678.15576171875,1895.4371337890625,0.0,4300.0,0.9321160316467284,1.0,0.0,3.0,1.0,0.0
17761920,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.860258936882019,0.3383909463882446,0.3060114979743957,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.5536951422691345,0.5033316016197205,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9773642420768738,0.4879759550094604,0.3413946032524109,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9396668672561646,0.4349331259727478,0.4128632843494415,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7468706965446472,0.2185941487550735,0.992961049079895,284.9014587402344,284.95001220703125,302.9452209472656,297.0810241699219,299.5046081542969,297.2951354980469,284.90386962890625,1.0,0.5648719072341919,0.5317619442939758,0.5317619442939758,1.0,1.0,-3.0697271823883057,1.1962283849716189,1.8734989166259768,0.5035202503204346,0.9013922810554504,0.9013922810554504,0.0,129.25970458984375,136.0,74025.5859375,0.0,2322.677978515625,1.0,278.2562561035156,282.95782470703125,301.0858459472656,303.9065856933594,293.1499938964844,293.1499938964844,278.54998779296875,38272.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761363983154297,3.7613894939422607,9.440260555493296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.123046875,0.0,1678.15576171875,1895.4371337890625,0.0,4300.0,0.9321160316467284,1.0,0.0,3.0,1.0,0.0
17761980,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8588079810142517,0.3393764495849609,0.3066723346710205,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.5567458868026733,0.5070124268531799,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9770525097846984,0.4913236796855926,0.3435323536396026,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9379919171333312,0.4363142848014831,0.4139535129070282,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7457568049430847,0.219261810183525,0.9955246448516846,285.0260314941406,284.95001220703125,302.9980163574219,297.08477783203125,299.5243225097656,297.30126953125,285.0254821777344,1.0,0.5674325823783875,0.5299509167671204,0.5299509167671204,1.0,1.0,-3.0819032192230225,1.1984273195266724,1.88347589969635,0.5029392838478088,1.0,1.0,0.0,130.7411651611328,139.0,73547.8671875,0.0,2352.89208984375,1.0,278.5433959960937,283.0897216796875,301.052978515625,303.77764892578125,293.1499938964844,293.1499938964844,278.25,33731.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.86689043045044,3.8669161796569824,9.977392210203109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.17578125,0.0,1770.13818359375,1895.4371337890625,0.0,4300.0,0.9522862434387208,1.0,0.0,3.0,1.0,0.0
17762040,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8588079810142517,0.3393764495849609,0.3066723346710205,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.5567458868026733,0.5070124268531799,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9770525097846984,0.4913236796855926,0.3435323536396026,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9379919171333312,0.4363142848014831,0.4139535129070282,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7457568049430847,0.219261810183525,0.9955246448516846,285.0260314941406,284.95001220703125,302.9980163574219,297.08477783203125,299.5243225097656,297.30126953125,285.0254821777344,1.0,0.5674325823783875,0.5299509167671204,0.5299509167671204,1.0,1.0,-3.0819032192230225,1.1984273195266724,1.88347589969635,0.5029392838478088,1.0,1.0,0.0,130.7411651611328,139.0,73547.8671875,0.0,2352.89208984375,1.0,278.5433959960937,283.0897216796875,301.052978515625,303.77764892578125,293.1499938964844,293.1499938964844,278.25,33731.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.86689043045044,3.8669161796569824,9.977392210203109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.17578125,0.0,1770.13818359375,1895.4371337890625,0.0,4300.0,0.9522862434387208,1.0,0.0,3.0,1.0,0.0
17762100,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8578513264656067,0.3394867777824402,0.3070364892482757,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.5577720403671265,0.509340763092041,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9766247272491456,0.4925664365291595,0.3446175456047058,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9368682503700256,0.4367090165615082,0.4145620763301849,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7450302243232727,0.2194504886865615,0.9970184564590454,284.8869323730469,284.95001220703125,303.0240478515625,297.0888366699219,299.5307922363281,297.2991638183594,284.8826599121094,1.0,0.5689343214035034,0.5290453433990479,0.5290453433990479,1.0,1.0,-3.088973999023437,1.1999220848083496,1.8890520334243768,0.5028675198554993,0.9222856760025024,0.9222856760025024,0.0,131.66024780273438,139.0,74690.8671875,0.0,2370.84326171875,1.0,278.2936096191406,282.9281616210937,301.0927429199219,304.0031433105469,293.1499938964844,293.1499938964844,278.25,36470.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858910799026489,3.8589370250701904,9.936255764841917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.5673828125,0.0,1781.971435546875,1895.4371337890625,0.0,4300.0,0.950816810131073,1.0,0.0,3.0,1.0,0.0
17762160,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8559064269065857,0.3393916189670563,0.307013988494873,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5583716630935669,0.512848436832428,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9752185344696044,0.493598461151123,0.3453777432441711,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9346074461936952,0.4368971288204193,0.4148154854774475,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7435554265975952,0.2195019870996475,0.9975956082344056,284.9041442871094,284.95001220703125,303.0498046875,297.0944519042969,299.5345458984375,297.2933349609375,284.9065856933594,1.0,0.5704694390296936,0.5280241966247559,0.5280241966247559,1.0,1.0,-3.0950772762298584,1.2008098363876345,1.894267439842224,0.5023909211158752,0.9136473536491394,0.9136473536491394,0.0,132.86593627929688,142.0,74573.5703125,0.0,2388.5791015625,1.0,278.2562866210937,282.9468688964844,301.0997619628906,303.9515686035156,293.1499938964844,293.1499938964844,278.1499938964844,37878.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797943353652954,3.797969102859497,9.624767471905216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.0556640625,0.0,1718.7010498046875,1895.4371337890625,0.0,4300.0,0.9398899674415588,1.0,0.0,3.0,1.0,0.0
17762220,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8521795868873596,0.3396102786064148,0.3071705102920532,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.5593541264533997,0.5200430154800415,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9724493622779846,0.4961000680923462,0.3470754623413086,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9301074743270874,0.437579333782196,0.4154411554336548,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7405788898468018,0.2197077721357345,0.9987306594848632,284.9263610839844,284.95001220703125,303.1004943847656,297.110595703125,299.5433959960937,297.28466796875,284.9283142089844,1.0,0.5737030506134033,0.5259819030761719,0.5259819030761719,1.0,1.0,-3.1080708503723145,1.2028563022613523,1.905214548110962,0.5014637112617493,0.8977158069610596,0.8977158069610596,0.0,135.37677001953125,145.0,74735.890625,0.0,2426.259765625,1.0,278.1521911621094,282.955322265625,301.1094665527344,303.9576721191406,293.1499938964844,293.1499938964844,278.45001220703125,37801.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717212438583374,3.71723747253418,9.219939443028125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.6015625,0.0,1622.9697265625,1895.4371337890625,0.0,4300.0,0.921997845172882,1.0,0.0,3.0,1.0,0.0
17762280,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8521795868873596,0.3396102786064148,0.3071705102920532,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.5593541264533997,0.5200430154800415,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9724493622779846,0.4961000680923462,0.3470754623413086,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9301074743270874,0.437579333782196,0.4154411554336548,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7405788898468018,0.2197077721357345,0.9987306594848632,284.9263610839844,284.95001220703125,303.1004943847656,297.110595703125,299.5433959960937,297.28466796875,284.9283142089844,1.0,0.5737030506134033,0.5259819030761719,0.5259819030761719,1.0,1.0,-3.1080708503723145,1.2028563022613523,1.905214548110962,0.5014637112617493,0.8977158069610596,0.8977158069610596,0.0,135.37677001953125,145.0,74735.890625,0.0,2426.259765625,1.0,278.1521911621094,282.955322265625,301.1094665527344,303.9576721191406,293.1499938964844,293.1499938964844,278.45001220703125,37801.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717212438583374,3.71723747253418,9.219939443028125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.6015625,0.0,1622.9697265625,1895.4371337890625,0.0,4300.0,0.921997845172882,1.0,0.0,3.0,1.0,0.0
17762340,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8498060703277588,0.340747207403183,0.3080761730670929,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5609560012817383,0.5261012315750122,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9709104895591736,0.4995706379413605,0.3493898212909698,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.927068829536438,0.4391170740127563,0.4167663156986236,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.738541841506958,0.2203644812107086,1.0014768838882446,285.0403137207031,284.95001220703125,303.1499938964844,297.1337280273437,299.55810546875,297.2861633300781,285.03973388671875,1.0,0.5772424340248108,0.5239396095275879,0.5239396095275879,1.0,1.0,-3.1241164207458496,1.2061362266540527,1.9179800748825075,0.5010421872138977,1.0,1.0,0.0,137.7200469970703,148.0,74473.6875,0.0,2469.1552734375,1.0,278.4430236816406,283.07720947265625,301.0978698730469,303.8750915527344,293.1499938964844,293.1499938964844,278.1499938964844,33288.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.84155011177063,3.841575384140015,9.847052524492028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.5244140625,0.0,1735.552490234375,1895.4371337890625,0.0,4300.0,0.946402907371521,1.0,0.0,3.0,1.0,0.0
17762400,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8498060703277588,0.340747207403183,0.3080761730670929,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5609560012817383,0.5261012315750122,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9709104895591736,0.4995706379413605,0.3493898212909698,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.927068829536438,0.4391170740127563,0.4167663156986236,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.738541841506958,0.2203644812107086,1.0014768838882446,285.0403137207031,284.95001220703125,303.1499938964844,297.1337280273437,299.55810546875,297.2861633300781,285.03973388671875,1.0,0.5772424340248108,0.5239396095275879,0.5239396095275879,1.0,1.0,-3.1241164207458496,1.2061362266540527,1.9179800748825075,0.5010421872138977,1.0,1.0,0.0,137.7200469970703,148.0,74473.6875,0.0,2469.1552734375,1.0,278.4430236816406,283.07720947265625,301.0978698730469,303.8750915527344,293.1499938964844,293.1499938964844,278.1499938964844,33288.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.84155011177063,3.841575384140015,9.847052524492028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.5244140625,0.0,1735.552490234375,1895.4371337890625,0.0,4300.0,0.946402907371521,1.0,0.0,3.0,1.0,0.0
17762460,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8453649878501892,0.3407351970672607,0.3084598779678345,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9983602166175842,0.5612255334854126,0.5317268371582031,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9669869542121888,0.5017580389976501,0.3512298166751861,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.921541154384613,0.4396994113922119,0.4176980853080749,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.734971821308136,0.2205235213041305,1.003453493118286,284.9097595214844,284.95001220703125,303.1925354003906,297.15625,299.5608215332031,297.2735290527344,284.91119384765625,1.0,0.5807931423187256,0.5218271017074585,0.5218271017074585,1.0,1.0,-3.1370532512664795,1.2078913450241089,1.9291619062423704,0.4999963939189911,0.9160664081573486,0.9160664081573486,0.0,140.90701293945312,151.0,75629.2421875,0.0,2510.982666015625,1.0,278.1567077636719,282.9248352050781,301.1600646972656,304.0791320800781,293.1499938964844,293.1499938964844,278.1499938964844,37461.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78999662399292,3.790022373199463,9.58453256316716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.283203125,0.0,1705.9266357421875,1895.4371337890625,0.0,4300.0,0.9377396106719972,1.0,0.0,3.0,1.0,0.0
