time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762520,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8453649878501892,0.3407351970672607,0.3084598779678345,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9983602166175842,0.5612255334854126,0.5317268371582031,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9669869542121888,0.5017580389976501,0.3512298166751861,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.921541154384613,0.4396994113922119,0.4176980853080749,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.734971821308136,0.2205235213041305,1.003453493118286,284.9097595214844,284.95001220703125,303.1925354003906,297.15625,299.5608215332031,297.2735290527344,284.91119384765625,1.0,0.5807931423187256,0.5218271017074585,0.5218271017074585,1.0,1.0,-3.1370532512664795,1.2078913450241089,1.9291619062423704,0.4999963939189911,0.9160664081573486,0.9160664081573486,0.0,140.90701293945312,151.0,75629.2421875,0.0,2510.982666015625,1.0,278.1567077636719,282.9248352050781,301.1600646972656,304.0791320800781,293.1499938964844,293.1499938964844,278.1499938964844,37461.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78999662399292,3.790022373199463,9.58453256316716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.283203125,0.0,1705.9266357421875,1895.4371337890625,0.0,4300.0,0.9377396106719972,1.0,0.0,3.0,1.0,0.0
17762580,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8393957018852234,0.3409960865974426,0.3087127208709717,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9929748773574828,0.5620812177658081,0.5324479341506958,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9609988927841188,0.5042481422424316,0.3529655337333679,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9139863848686218,0.4404332339763641,0.4184336066246032,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7299977540969849,0.2206793129444122,1.004641890525818,284.93719482421875,284.95001220703125,303.2228698730469,297.1704406738281,299.5619201660156,297.2670593261719,284.9381103515625,1.0,0.583766520023346,0.5197146534919739,0.5197146534919739,1.0,1.0,-3.142620801925659,1.2064956426620483,1.9361250400543213,0.4972387850284576,0.9183634519577026,0.9183634519577026,0.0,144.77056884765625,154.0,75555.1484375,0.0,2542.461669921875,1.0,278.1502990722656,282.9484558105469,301.1658935546875,304.0616149902344,293.1499938964844,293.1499938964844,278.1499938964844,36725.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762561321258545,3.7625865936279297,9.446272315472016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.8505859375,0.0,1667.633544921875,1895.4371337890625,0.0,4300.0,0.9310953617095948,1.0,0.0,3.0,1.0,0.0
17762640,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8393957018852234,0.3409960865974426,0.3087127208709717,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9929748773574828,0.5620812177658081,0.5324479341506958,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9609988927841188,0.5042481422424316,0.3529655337333679,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9139863848686218,0.4404332339763641,0.4184336066246032,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7299977540969849,0.2206793129444122,1.004641890525818,284.93719482421875,284.95001220703125,303.2228698730469,297.1704406738281,299.5619201660156,297.2670593261719,284.9381103515625,1.0,0.583766520023346,0.5197146534919739,0.5197146534919739,1.0,1.0,-3.142620801925659,1.2064956426620483,1.9361250400543213,0.4972387850284576,0.9183634519577026,0.9183634519577026,0.0,144.77056884765625,154.0,75555.1484375,0.0,2542.461669921875,1.0,278.1502990722656,282.9484558105469,301.1658935546875,304.0616149902344,293.1499938964844,293.1499938964844,278.1499938964844,36725.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762561321258545,3.7625865936279297,9.446272315472016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.8505859375,0.0,1667.633544921875,1895.4371337890625,0.0,4300.0,0.9310953617095948,1.0,0.0,3.0,1.0,0.0
17762700,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8371325135231018,0.341216504573822,0.3089462220668793,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9908615946769714,0.562741219997406,0.5330713391304016,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9587587714195251,0.5055612921714783,0.353910893201828,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9111582636833192,0.4408855140209198,0.4188965559005737,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7280691266059875,0.2208011299371719,1.0054171085357666,284.94537353515625,284.95001220703125,303.23370361328125,297.174560546875,299.5619812011719,297.26568603515625,284.9459533691406,1.0,0.5852159857749939,0.5186583995819092,0.5186583995819092,1.0,1.0,-3.146287202835083,1.2061494588851929,1.94013774394989,0.496017187833786,0.921575963497162,0.921575963497162,0.0,146.4349822998047,154.0,75567.609375,0.0,2558.512939453125,1.0,278.15008544921875,282.9546813964844,301.1689453125,304.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,36399.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7585642337799072,3.758589506149292,9.426212841390224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6923828125,0.0,1660.41748046875,1895.4371337890625,0.0,4300.0,0.929964542388916,1.0,0.0,3.0,1.0,0.0
17762760,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.835054874420166,0.3414502143859863,0.3092015087604522,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9888829588890076,0.563431978225708,0.5337557792663574,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9566821455955504,0.5068414807319641,0.3548478186130523,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9086037278175354,0.4413563013076782,0.4193852543830871,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7262857556343079,0.2209312617778778,1.0062469244003296,284.9501037597656,284.95001220703125,303.2417297363281,297.17681884765625,299.56121826171875,297.26446533203125,284.950439453125,1.0,0.5866507291793823,0.5176606774330139,0.5176606774330139,1.0,1.0,-3.1501283645629883,1.2059613466262815,1.944167137145996,0.494921326637268,0.9244117140769958,0.9244117140769958,0.0,148.03826904296875,157.0,75599.0625,0.0,2574.62109375,1.0,278.1500244140625,282.95758056640625,301.1715087890625,304.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,36167.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758123159408569,3.758148193359375,9.424000495528162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.359375,0.0,1658.1103515625,1895.4371337890625,0.0,4300.0,0.9296860098838806,1.0,0.0,3.0,1.0,0.0
17762820,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8311445713043213,0.3419062793254852,0.3097169101238251,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9850351810455322,0.5648097395896912,0.5351554155349731,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9526866674423218,0.5093167424201965,0.356664091348648,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9039479494094848,0.4422992765903473,0.4203798472881317,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7228999137878418,0.2211883962154388,1.0079278945922852,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.5564270019531,297.2618103027344,284.95367431640625,1.0,0.589480459690094,0.5156651735305786,0.5156651735305786,1.0,1.0,-3.1578314304351807,1.205567717552185,1.9522638320922847,0.4927184581756592,0.928440511226654,0.928440511226654,0.0,151.1846923828125,160.0,75674.1796875,0.0,2606.665283203125,1.0,278.1499938964844,282.9579467773437,301.1737670898437,304.07635498046875,293.1499938964844,293.1499938964844,278.1499938964844,35917.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761876821517944,3.76190185546875,9.442835562367692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.08203125,0.0,1660.6016845703125,1895.4371337890625,0.0,4300.0,0.9303220510482788,1.0,0.0,3.0,1.0,0.0
17762880,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8311445713043213,0.3419062793254852,0.3097169101238251,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9850351810455322,0.5648097395896912,0.5351554155349731,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9526866674423218,0.5093167424201965,0.356664091348648,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9039479494094848,0.4422992765903473,0.4203798472881317,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7228999137878418,0.2211883962154388,1.0079278945922852,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.5564270019531,297.2618103027344,284.95367431640625,1.0,0.589480459690094,0.5156651735305786,0.5156651735305786,1.0,1.0,-3.1578314304351807,1.205567717552185,1.9522638320922847,0.4927184581756592,0.928440511226654,0.928440511226654,0.0,151.1846923828125,160.0,75674.1796875,0.0,2606.665283203125,1.0,278.1499938964844,282.9579467773437,301.1737670898437,304.07635498046875,293.1499938964844,293.1499938964844,278.1499938964844,35917.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761876821517944,3.76190185546875,9.442835562367692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.08203125,0.0,1660.6016845703125,1895.4371337890625,0.0,4300.0,0.9303220510482788,1.0,0.0,3.0,1.0,0.0
17762940,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8273941874504089,0.3423200845718384,0.3102003335952759,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9811853170394896,0.5661230087280273,0.5365105271339417,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9487571120262146,0.511689305305481,0.3584030270576477,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8996608257293701,0.4432088732719421,0.4213520288467407,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7196087837219238,0.2214201837778091,1.0095187425613403,284.9529724121094,284.95001220703125,303.2478942871094,297.1681213378906,299.5473022460937,297.2586975097656,284.95294189453125,1.0,0.5922442674636841,0.5136697292327881,0.5136697292327881,1.0,1.0,-3.165215015411377,1.2049884796142578,1.9602265357971191,0.4904116988182068,0.9301775693893432,0.9301775693893432,0.0,154.30648803710938,163.0,75731.390625,0.0,2638.09130859375,1.0,278.1499938964844,282.9549865722656,301.1705017089844,304.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,35874.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7670955657958975,3.767120838165283,9.46905345244886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.4091796875,0.0,1666.4193115234375,1895.4371337890625,0.0,4300.0,0.9314454793930054,1.0,0.0,3.0,1.0,0.0
17763000,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8273941874504089,0.3423200845718384,0.3102003335952759,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9811853170394896,0.5661230087280273,0.5365105271339417,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9487571120262146,0.511689305305481,0.3584030270576477,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8996608257293701,0.4432088732719421,0.4213520288467407,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7196087837219238,0.2214201837778091,1.0095187425613403,284.9529724121094,284.95001220703125,303.2478942871094,297.1681213378906,299.5473022460937,297.2586975097656,284.95294189453125,1.0,0.5922442674636841,0.5136697292327881,0.5136697292327881,1.0,1.0,-3.165215015411377,1.2049884796142578,1.9602265357971191,0.4904116988182068,0.9301775693893432,0.9301775693893432,0.0,154.30648803710938,163.0,75731.390625,0.0,2638.09130859375,1.0,278.1499938964844,282.9549865722656,301.1705017089844,304.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,35874.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7670955657958975,3.767120838165283,9.46905345244886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.4091796875,0.0,1666.4193115234375,1895.4371337890625,0.0,4300.0,0.9314454793930054,1.0,0.0,3.0,1.0,0.0
17763060,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.823754072189331,0.3427022993564605,0.3106534779071808,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9772989749908448,0.5673673152923584,0.537801206111908,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9448865056037904,0.5139966607093811,0.3600928485393524,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8955227732658386,0.4440850019454956,0.4222923517227173,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.716356098651886,0.2216266542673111,1.0109957456588743,284.95166015625,284.95001220703125,303.23663330078125,297.1540222167969,299.5345764160156,297.25537109375,284.9516296386719,1.0,0.5949488878250122,0.5117185711860657,0.5117185711860657,1.0,1.0,-3.172250270843506,1.204293131828308,1.9679571390151973,0.4880753755569458,0.9305986762046814,0.9305986762046814,0.0,157.42079162597656,166.0,75755.234375,0.0,2668.921875,1.0,278.1499938964844,282.95196533203125,301.1618957519531,304.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,35901.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770646572113037,3.770671844482422,9.486913654654928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.5107421875,0.0,1670.820556640625,1895.4371337890625,0.0,4300.0,0.932252049446106,1.0,0.0,3.0,1.0,0.0
17763120,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.823754072189331,0.3427022993564605,0.3106534779071808,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9772989749908448,0.5673673152923584,0.537801206111908,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9448865056037904,0.5139966607093811,0.3600928485393524,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8955227732658386,0.4440850019454956,0.4222923517227173,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.716356098651886,0.2216266542673111,1.0109957456588743,284.95166015625,284.95001220703125,303.23663330078125,297.1540222167969,299.5345764160156,297.25537109375,284.9516296386719,1.0,0.5949488878250122,0.5117185711860657,0.5117185711860657,1.0,1.0,-3.172250270843506,1.204293131828308,1.9679571390151973,0.4880753755569458,0.9305986762046814,0.9305986762046814,0.0,157.42079162597656,166.0,75755.234375,0.0,2668.921875,1.0,278.1499938964844,282.95196533203125,301.1618957519531,304.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,35901.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770646572113037,3.770671844482422,9.486913654654928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.5107421875,0.0,1670.820556640625,1895.4371337890625,0.0,4300.0,0.932252049446106,1.0,0.0,3.0,1.0,0.0
17763180,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8202167749404907,0.3430633842945099,0.3110860884189605,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9733940362930298,0.5685533285140991,0.5390361547470093,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9411008954048156,0.5162550806999207,0.3617468774318695,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8915308713912964,0.4449356496334076,0.4232076108455658,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7131267189979553,0.2218138575553894,1.01238214969635,284.95037841796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5184631347656,297.251953125,284.95037841796875,1.0,0.5976036787033081,0.5097674131393433,0.5097674131393433,1.0,1.0,-3.179011583328247,1.203437328338623,1.9755743741989136,0.4856504797935486,0.9301836490631104,0.9301836490631104,0.0,160.52590942382812,169.0,75745.1015625,0.0,2699.28369140625,1.0,278.1499938964844,282.94940185546875,301.1483764648437,304.06060791015625,293.1499938964844,293.1499938964844,278.1499938964844,35951.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772103071212769,3.772128343582153,9.494244181951216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.6005859375,0.0,1672.9306640625,1895.4371337890625,0.0,4300.0,0.9326087832450868,1.0,0.0,3.0,1.0,0.0
17763240,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8202167749404907,0.3430633842945099,0.3110860884189605,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9733940362930298,0.5685533285140991,0.5390361547470093,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9411008954048156,0.5162550806999207,0.3617468774318695,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8915308713912964,0.4449356496334076,0.4232076108455658,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7131267189979553,0.2218138575553894,1.01238214969635,284.95037841796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5184631347656,297.251953125,284.95037841796875,1.0,0.5976036787033081,0.5097674131393433,0.5097674131393433,1.0,1.0,-3.179011583328247,1.203437328338623,1.9755743741989136,0.4856504797935486,0.9301836490631104,0.9301836490631104,0.0,160.52590942382812,169.0,75745.1015625,0.0,2699.28369140625,1.0,278.1499938964844,282.94940185546875,301.1483764648437,304.06060791015625,293.1499938964844,293.1499938964844,278.1499938964844,35951.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772103071212769,3.772128343582153,9.494244181951216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.6005859375,0.0,1672.9306640625,1895.4371337890625,0.0,4300.0,0.9326087832450868,1.0,0.0,3.0,1.0,0.0
17763300,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8184818625450134,0.3432371318340301,0.3112959265708923,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9714384078979492,0.5691253542900085,0.5396335124969482,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9392440915107728,0.517367422580719,0.3625617623329162,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8895896077156067,0.4453522861003876,0.4236567318439483,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7115145921707153,0.2219012081623077,1.0130459070205688,284.9498291015625,284.95001220703125,303.203857421875,297.1220703125,299.5092468261719,297.2502136230469,284.9498291015625,1.0,0.5989136695861816,0.5087918639183044,0.5087918639183044,1.0,1.0,-3.182300090789795,1.2029527425765991,1.979347348213196,0.4844065606594085,0.9297441244125366,0.9297441244125366,0.0,162.0745391845703,169.0,75727.6328125,0.0,2714.3037109375,1.0,278.1499938964844,282.9483947753906,301.1397705078125,304.0516357421875,293.1499938964844,293.1499938964844,278.1499938964844,35979.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772019147872925,3.7720444202423096,9.493821266914892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.0966796875,0.0,1673.0430908203125,1895.4371337890625,0.0,4300.0,0.9326074123382568,1.0,0.0,3.0,1.0,0.0
17763360,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8167663812637329,0.3434069454669952,0.311502069234848,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9694823026657104,0.5696842670440674,0.5402183532714844,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.937412679195404,0.518469512462616,0.3633692562580108,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8876842856407166,0.445763498544693,0.4241006374359131,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7099007368087769,0.2219849526882171,1.0136923789978027,284.9493713378906,284.95001220703125,303.1890563964844,297.1087951660156,299.4993591308594,297.2484741210937,284.9493408203125,1.0,0.6002128720283508,0.5078323483467102,0.5078323483467102,1.0,1.0,-3.185533285140991,1.2024619579315186,1.983071208000183,0.4831718802452087,0.9291967153549194,0.9291967153549194,0.0,163.62062072753906,172.0,75703.0078125,0.0,2729.2275390625,1.0,278.1499938964844,282.9475402832031,301.1300354003906,304.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,36005.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771446228027344,3.771471500396729,9.490938168710272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.10546875,0.0,1672.5712890625,1895.4371337890625,0.0,4300.0,0.9324962496757508,1.0,0.0,3.0,1.0,0.0
17763420,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8133834004402161,0.3437397181987762,0.3119067847728729,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9655681848526,0.5707594752311707,0.5413491725921631,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.933819591999054,0.5206308364868164,0.3649572134017944,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8839773535728455,0.4465740621089935,0.4249760508537292,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7066699266433716,0.2221426218748092,1.0149400234222412,284.94854736328125,284.95001220703125,303.1541748046875,297.07861328125,299.4775695800781,297.2449035644531,284.94854736328125,1.0,0.6027814149856567,0.5059133172035217,0.5059133172035217,1.0,1.0,-3.1918413639068604,1.201383352279663,1.9904580116271973,0.4806504249572754,0.927797257900238,0.927797257900238,0.0,166.70721435546875,175.0,75632.875,0.0,2758.810302734375,1.0,278.1499938964844,282.9462280273437,301.107421875,304.0149841308594,293.1499938964844,293.1499938964844,278.1499938964844,36056.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768949270248413,3.768974542617798,9.478375204707844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.8642578125,0.0,1670.010009765625,1895.4371337890625,0.0,4300.0,0.9319689273834229,1.0,0.0,3.0,1.0,0.0
17763480,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8133834004402161,0.3437397181987762,0.3119067847728729,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9655681848526,0.5707594752311707,0.5413491725921631,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.933819591999054,0.5206308364868164,0.3649572134017944,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8839773535728455,0.4465740621089935,0.4249760508537292,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7066699266433716,0.2221426218748092,1.0149400234222412,284.94854736328125,284.95001220703125,303.1541748046875,297.07861328125,299.4775695800781,297.2449035644531,284.94854736328125,1.0,0.6027814149856567,0.5059133172035217,0.5059133172035217,1.0,1.0,-3.1918413639068604,1.201383352279663,1.9904580116271973,0.4806504249572754,0.927797257900238,0.927797257900238,0.0,166.70721435546875,175.0,75632.875,0.0,2758.810302734375,1.0,278.1499938964844,282.9462280273437,301.107421875,304.0149841308594,293.1499938964844,293.1499938964844,278.1499938964844,36056.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768949270248413,3.768974542617798,9.478375204707844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.8642578125,0.0,1670.010009765625,1895.4371337890625,0.0,4300.0,0.9319689273834229,1.0,0.0,3.0,1.0,0.0
17763540,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8100500106811523,0.3440788984298706,0.3123137950897217,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9616386890411376,0.5717583298683167,0.5424131155014038,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9302811622619628,0.5226802825927734,0.3664773404598236,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8804048299789429,0.447384625673294,0.4258477687835693,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7035026550292969,0.2222873121500015,1.0161298513412476,284.9478759765625,284.95001220703125,303.1128845214844,297.04400634765625,299.453125,297.24102783203125,284.9478759765625,1.0,0.6053097248077393,0.5039942264556885,0.5039942264556885,1.0,1.0,-3.1979167461395264,1.2001618146896362,1.9977548122406008,0.4780516028404236,0.9260186553001404,0.9260186553001404,0.0,169.7906036376953,178.0,75535.9375,0.0,2788.01171875,1.0,278.1499938964844,282.9454040527344,301.0807800292969,303.98309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36103.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764732837677002,3.764757871627808,9.45717829381465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.197265625,0.0,1665.3953857421875,1895.4371337890625,0.0,4300.0,0.9310534000396729,1.0,0.0,3.0,1.0,0.0
17763600,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8100500106811523,0.3440788984298706,0.3123137950897217,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9616386890411376,0.5717583298683167,0.5424131155014038,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9302811622619628,0.5226802825927734,0.3664773404598236,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8804048299789429,0.447384625673294,0.4258477687835693,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7035026550292969,0.2222873121500015,1.0161298513412476,284.9478759765625,284.95001220703125,303.1128845214844,297.04400634765625,299.453125,297.24102783203125,284.9478759765625,1.0,0.6053097248077393,0.5039942264556885,0.5039942264556885,1.0,1.0,-3.1979167461395264,1.2001618146896362,1.9977548122406008,0.4780516028404236,0.9260186553001404,0.9260186553001404,0.0,169.7906036376953,178.0,75535.9375,0.0,2788.01171875,1.0,278.1499938964844,282.9454040527344,301.0807800292969,303.98309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36103.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764732837677002,3.764757871627808,9.45717829381465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.197265625,0.0,1665.3953857421875,1895.4371337890625,0.0,4300.0,0.9310534000396729,1.0,0.0,3.0,1.0,0.0
17763660,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8067441582679749,0.3444167971611023,0.3127217292785644,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.957698941230774,0.5726879239082336,0.5434104800224304,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9268040657043456,0.5246427655220032,0.3679325580596924,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8769607543945312,0.4481897950172424,0.4267160594463348,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7004104852676392,0.2224196940660476,1.0172648429870603,284.9473876953125,284.95001220703125,303.0658874511719,297.0055236816406,299.4266357421875,297.2369689941406,284.9473876953125,1.0,0.6077988743782043,0.5021281242370605,0.5021281242370605,1.0,1.0,-3.2037644386291504,1.1989014148712158,2.0048630237579346,0.4754766225814819,0.9239957928657532,0.9239957928657532,0.0,172.87110900878906,181.0,75417.3984375,0.0,2816.834716796875,1.0,278.1499938964844,282.945068359375,301.0506591796875,303.9460144042969,293.1499938964844,293.1499938964844,278.1499938964844,36143.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7590644359588623,3.759089469909668,9.42872190989874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.1064453125,0.0,1659.029296875,1895.4371337890625,0.0,4300.0,0.9298082590103148,1.0,0.0,3.0,1.0,0.0
17763720,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8067441582679749,0.3444167971611023,0.3127217292785644,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.957698941230774,0.5726879239082336,0.5434104800224304,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9268040657043456,0.5246427655220032,0.3679325580596924,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8769607543945312,0.4481897950172424,0.4267160594463348,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7004104852676392,0.2224196940660476,1.0172648429870603,284.9473876953125,284.95001220703125,303.0658874511719,297.0055236816406,299.4266357421875,297.2369689941406,284.9473876953125,1.0,0.6077988743782043,0.5021281242370605,0.5021281242370605,1.0,1.0,-3.2037644386291504,1.1989014148712158,2.0048630237579346,0.4754766225814819,0.9239957928657532,0.9239957928657532,0.0,172.87110900878906,181.0,75417.3984375,0.0,2816.834716796875,1.0,278.1499938964844,282.945068359375,301.0506591796875,303.9460144042969,293.1499938964844,293.1499938964844,278.1499938964844,36143.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7590644359588623,3.759089469909668,9.42872190989874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.1064453125,0.0,1659.029296875,1895.4371337890625,0.0,4300.0,0.9298082590103148,1.0,0.0,3.0,1.0,0.0
17763780,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8034602999687195,0.3447379767894745,0.3131175637245178,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9537661671638488,0.5735568404197693,0.5443478226661682,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9234240055084229,0.5265556573867798,0.3693467080593109,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.873636782169342,0.4489745199680328,0.4275679886341095,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6973961591720581,0.2225396633148193,1.018343210220337,284.9469909667969,284.95001220703125,303.0138854980469,296.96356201171875,299.3981628417969,297.2330017089844,284.9469909667969,1.0,0.6102481484413147,0.5002619624137878,0.5002619624137878,1.0,1.0,-3.20939040184021,1.1975094079971311,2.011880874633789,0.4728321731090545,0.9217264652252196,0.9217264652252196,0.0,175.94424438476562,184.0,75277.1328125,0.0,2845.258056640625,1.0,278.1499938964844,282.9450988769531,301.0170288085937,303.9038391113281,293.1499938964844,293.1499938964844,278.1499938964844,36176.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752019166946411,3.752044200897217,9.393412483404972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.64453125,0.0,1651.0205078125,1895.4371337890625,0.0,4300.0,0.9282505512237548,1.0,0.0,3.0,1.0,0.0
17763840,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8034602999687195,0.3447379767894745,0.3131175637245178,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9537661671638488,0.5735568404197693,0.5443478226661682,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9234240055084229,0.5265556573867798,0.3693467080593109,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.873636782169342,0.4489745199680328,0.4275679886341095,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6973961591720581,0.2225396633148193,1.018343210220337,284.9469909667969,284.95001220703125,303.0138854980469,296.96356201171875,299.3981628417969,297.2330017089844,284.9469909667969,1.0,0.6102481484413147,0.5002619624137878,0.5002619624137878,1.0,1.0,-3.20939040184021,1.1975094079971311,2.011880874633789,0.4728321731090545,0.9217264652252196,0.9217264652252196,0.0,175.94424438476562,184.0,75277.1328125,0.0,2845.258056640625,1.0,278.1499938964844,282.9450988769531,301.0170288085937,303.9038391113281,293.1499938964844,293.1499938964844,278.1499938964844,36176.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752019166946411,3.752044200897217,9.393412483404972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.64453125,0.0,1651.0205078125,1895.4371337890625,0.0,4300.0,0.9282505512237548,1.0,0.0,3.0,1.0,0.0
17763900,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8018462061882019,0.3448925018310547,0.3133105933666229,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9518067836761476,0.5739763975143433,0.5448021292686462,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9217764139175416,0.5275026559829712,0.370046317577362,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8720158338546753,0.4493597149848938,0.4279877841472626,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6959172487258911,0.2225964665412902,1.0188682079315186,284.9468078613281,284.95001220703125,302.9862670898437,296.94146728515625,299.3835144042969,297.2310791015625,284.9468078613281,1.0,0.6114620566368103,0.4993289113044739,0.4993289113044739,1.0,1.0,-3.2121450901031494,1.1967734098434448,2.015371799468994,0.4714859426021576,0.920542538166046,0.920542538166046,0.0,177.4806365966797,184.0,75201.96875,0.0,2859.38525390625,1.0,278.1499938964844,282.9452209472656,300.9994201660156,303.8815612792969,293.1499938964844,293.1499938964844,278.1499938964844,36192.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748168706893921,3.748193740844727,9.374143132845348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.4189453125,0.0,1646.6312255859375,1895.4371337890625,0.0,4300.0,0.9273969531059264,1.0,0.0,3.0,1.0,0.0
17763960,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.800252377986908,0.3450406193733215,0.3134981095790863,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.949851393699646,0.5743773579597473,0.5452396869659424,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9201603531837464,0.5284432172775269,0.370740681886673,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8704217076301575,0.4497371613979339,0.4284006059169769,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6944587826728821,0.2226515561342239,1.0193839073181152,284.9466552734375,284.95001220703125,302.9576416015625,296.9186706542969,299.36846923828125,297.22918701171875,284.9466857910156,1.0,0.6126664280891418,0.4984036684036255,0.4984036684036255,1.0,1.0,-3.214848518371582,1.196020245552063,2.0188283920288086,0.4701372683048248,0.9193158745765686,0.9193158745765686,0.0,179.01467895507812,187.0,75122.359375,0.0,2873.41455078125,1.0,278.1499938964844,282.9454040527344,300.9810485839844,303.8581848144531,293.1499938964844,293.1499938964844,278.1499938964844,36206.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74403715133667,3.744062185287476,9.353487371299708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.30078125,0.0,1641.9097900390625,1895.4371337890625,0.0,4300.0,0.926479697227478,1.0,0.0,3.0,1.0,0.0
17764020,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7971223592758179,0.3453213274478912,0.313859760761261,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9459550976753236,0.5751317739486694,0.5460731387138367,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9170240759849548,0.5303125977516174,0.3721201419830322,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8673090934753418,0.4504734575748443,0.4292094111442566,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6916013956069946,0.2227596342563629,1.0204020738601685,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.337646484375,297.2255859375,284.9464111328125,1.0,0.6150537133216858,0.4965531527996063,0.4965531527996063,1.0,1.0,-3.2201404571533203,1.1944375038146973,2.025702953338623,0.4673947691917419,0.9167800545692444,0.9167800545692444,0.0,182.0809936523437,190.0,74953.984375,0.0,2901.29248046875,1.0,278.1499938964844,282.94598388671875,300.9427490234375,303.8091735839844,293.1499938964844,293.1499938964844,278.1499938964844,36230.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7351887226104736,3.7352135181427,9.309329129791876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.2783203125,0.0,1631.794677734375,1895.4371337890625,0.0,4300.0,0.9245120286941528,1.0,0.0,3.0,1.0,0.0
17764080,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7971223592758179,0.3453213274478912,0.313859760761261,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9459550976753236,0.5751317739486694,0.5460731387138367,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9170240759849548,0.5303125977516174,0.3721201419830322,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8673090934753418,0.4504734575748443,0.4292094111442566,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6916013956069946,0.2227596342563629,1.0204020738601685,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.337646484375,297.2255859375,284.9464111328125,1.0,0.6150537133216858,0.4965531527996063,0.4965531527996063,1.0,1.0,-3.2201404571533203,1.1944375038146973,2.025702953338623,0.4673947691917419,0.9167800545692444,0.9167800545692444,0.0,182.0809936523437,190.0,74953.984375,0.0,2901.29248046875,1.0,278.1499938964844,282.94598388671875,300.9427490234375,303.8091735839844,293.1499938964844,293.1499938964844,278.1499938964844,36230.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7351887226104736,3.7352135181427,9.309329129791876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.2783203125,0.0,1631.794677734375,1895.4371337890625,0.0,4300.0,0.9245120286941528,1.0,0.0,3.0,1.0,0.0
17764140,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7940660119056702,0.3455753624439239,0.3141979873180389,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9420810341835022,0.5758156180381775,0.5468394160270691,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.91402667760849,0.5321728587150574,0.3734914660453796,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.864292323589325,0.4511773884296417,0.4299883544445038,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6888249516487122,0.2228639870882034,1.021403193473816,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.3059387207031,297.2222900390625,284.9462280273437,1.0,0.6174086332321167,0.4947026669979095,0.4947026669979095,1.0,1.0,-3.225259065628052,1.1927424669265747,2.0325167179107666,0.4645877182483673,0.9141231179237366,0.9141231179237366,0.0,185.1407928466797,193.0,74771.859375,0.0,2928.856689453125,1.0,278.1499938964844,282.9467468261719,300.90234375,303.7569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36251.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725502252578736,3.725527048110962,9.261108289138064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.63671875,0.0,1620.7239990234375,1895.4371337890625,0.0,4300.0,0.9223551154136658,1.0,0.0,3.0,1.0,0.0
17764200,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7940660119056702,0.3455753624439239,0.3141979873180389,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9420810341835022,0.5758156180381775,0.5468394160270691,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.91402667760849,0.5321728587150574,0.3734914660453796,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.864292323589325,0.4511773884296417,0.4299883544445038,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6888249516487122,0.2228639870882034,1.021403193473816,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.3059387207031,297.2222900390625,284.9462280273437,1.0,0.6174086332321167,0.4947026669979095,0.4947026669979095,1.0,1.0,-3.225259065628052,1.1927424669265747,2.0325167179107666,0.4645877182483673,0.9141231179237366,0.9141231179237366,0.0,185.1407928466797,193.0,74771.859375,0.0,2928.856689453125,1.0,278.1499938964844,282.9467468261719,300.90234375,303.7569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36251.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725502252578736,3.725527048110962,9.261108289138064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.63671875,0.0,1620.7239990234375,1895.4371337890625,0.0,4300.0,0.9223551154136658,1.0,0.0,3.0,1.0,0.0
17764260,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7910795211791992,0.3458071053028106,0.3145166337490082,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9382444620132446,0.5764537453651428,0.5475606322288513,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.911170244216919,0.534032940864563,0.3748614490032196,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8613647222518921,0.4518541693687439,0.4307422339916229,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6861225366592407,0.2229635566473007,1.0223852396011353,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.27392578125,297.2192687988281,284.94610595703125,1.0,0.6197382211685181,0.4928897619247436,0.4928897619247436,1.0,1.0,-3.230243444442749,1.1910269260406494,2.0392165184021,0.461795836687088,0.9114317893981934,0.9114317893981934,0.0,188.1995544433593,196.0,74581.78125,0.0,2956.216064453125,1.0,278.1499938964844,282.9476623535156,300.860595703125,303.7027893066406,293.1499938964844,293.1499938964844,278.1499938964844,36268.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715307712554932,3.715332269668579,9.210492066813458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.5517578125,0.0,1609.0926513671875,1895.4371337890625,0.0,4300.0,0.9200817942619324,1.0,0.0,3.0,1.0,0.0
17764320,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7910795211791992,0.3458071053028106,0.3145166337490082,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9382444620132446,0.5764537453651428,0.5475606322288513,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.911170244216919,0.534032940864563,0.3748614490032196,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8613647222518921,0.4518541693687439,0.4307422339916229,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6861225366592407,0.2229635566473007,1.0223852396011353,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.27392578125,297.2192687988281,284.94610595703125,1.0,0.6197382211685181,0.4928897619247436,0.4928897619247436,1.0,1.0,-3.230243444442749,1.1910269260406494,2.0392165184021,0.461795836687088,0.9114317893981934,0.9114317893981934,0.0,188.1995544433593,196.0,74581.78125,0.0,2956.216064453125,1.0,278.1499938964844,282.9476623535156,300.860595703125,303.7027893066406,293.1499938964844,293.1499938964844,278.1499938964844,36268.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715307712554932,3.715332269668579,9.210492066813458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.5517578125,0.0,1609.0926513671875,1895.4371337890625,0.0,4300.0,0.9200817942619324,1.0,0.0,3.0,1.0,0.0
