time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764380,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.788158655166626,0.3460093736648559,0.3148092329502105,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9344546794891356,0.5770410299301147,0.5482326149940491,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9084660410881042,0.5359019041061401,0.376236081123352,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8585200309753418,0.4524948894977569,0.4314626455307007,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.683492124080658,0.2230556160211563,1.0233354568481443,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2416381835937,297.21661376953125,284.94598388671875,1.0,0.6220380663871765,0.4910768866539001,0.4910768866539001,1.0,1.0,-3.2350664138793945,1.189208984375,2.0458574295043945,0.4589443206787109,0.9086801409721376,0.9086801409721376,0.0,191.2528686523437,199.0,74382.015625,0.0,2983.282470703125,1.0,278.1499938964844,282.9486999511719,300.817626953125,303.6466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36282.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704555034637451,3.704579591751098,9.157256499747746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.794921875,0.0,1596.857177734375,1895.4371337890625,0.0,4300.0,0.9176828861236572,1.0,0.0,3.0,1.0,0.0
17764440,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.788158655166626,0.3460093736648559,0.3148092329502105,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9344546794891356,0.5770410299301147,0.5482326149940491,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9084660410881042,0.5359019041061401,0.376236081123352,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8585200309753418,0.4524948894977569,0.4314626455307007,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.683492124080658,0.2230556160211563,1.0233354568481443,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2416381835937,297.21661376953125,284.94598388671875,1.0,0.6220380663871765,0.4910768866539001,0.4910768866539001,1.0,1.0,-3.2350664138793945,1.189208984375,2.0458574295043945,0.4589443206787109,0.9086801409721376,0.9086801409721376,0.0,191.2528686523437,199.0,74382.015625,0.0,2983.282470703125,1.0,278.1499938964844,282.9486999511719,300.817626953125,303.6466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36282.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704555034637451,3.704579591751098,9.157256499747746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.794921875,0.0,1596.857177734375,1895.4371337890625,0.0,4300.0,0.9176828861236572,1.0,0.0,3.0,1.0,0.0
17764500,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.786721408367157,0.3461010456085205,0.314947247505188,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9325799345970154,0.5773198008537292,0.5485544800758362,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9071699976921082,0.5368414521217346,0.3769265711307525,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8571265339851379,0.4528036713600158,0.4318121671676636,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6822018623352051,0.2230992019176483,1.023800253868103,284.9459533691406,284.95001220703125,302.6712341308594,296.69293212890625,299.2255249023437,297.21539306640625,284.9459533691406,1.0,0.6231788992881775,0.490170419216156,0.490170419216156,1.0,1.0,-3.2374281883239746,1.188265323638916,2.0491628646850586,0.4574963450431824,0.9072973728179932,0.9072973728179932,0.0,192.77967834472656,199.0,74279.8984375,0.0,2996.74072265625,1.0,278.1499938964844,282.9492492675781,300.7958984375,303.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,36288.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6990466117858887,3.699071168899536,9.130044986704888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.578125,0.0,1590.607177734375,1895.4371337890625,0.0,4300.0,0.9164531230926514,1.0,0.0,3.0,1.0,0.0
17764560,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7853006720542908,0.3461874425411224,0.3150805830955505,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9307219982147216,0.5775904059410095,0.5488685369491577,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.905912220478058,0.5377844572067261,0.377619206905365,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8557530045509338,0.453106015920639,0.4321556687355041,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6809287071228027,0.2231414318084716,1.0242592096328735,284.9459228515625,284.95001220703125,302.6378479003906,296.6666564941406,299.20953369140625,297.2142333984375,284.9459533691406,1.0,0.624314546585083,0.489294022321701,0.489294022321701,1.0,1.0,-3.2397634983062744,1.187360763549805,2.052402973175049,0.4560944139957428,0.9059341549873352,0.9059341549873352,0.0,194.30625915527344,202.0,74177.46875,0.0,3010.15966796875,1.0,278.1499938964844,282.9498291015625,300.7740478515625,303.5893859863281,293.1499938964844,293.1499938964844,278.1499938964844,36292.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693499803543091,3.6935243606567374,9.102683407036238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.3271484375,0.0,1584.3212890625,1895.4371337890625,0.0,4300.0,0.9152143597602844,1.0,0.0,3.0,1.0,0.0
17764620,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7825028896331787,0.3463352620601654,0.3153250515460968,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.927055835723877,0.5780949592590332,0.549462080001831,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.903519332408905,0.5396913290023804,0.3790177702903747,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8530591726303101,0.4536799788475036,0.4328140616416931,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.678432285785675,0.2232196033000946,1.0251489877700806,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.1778869628906,297.2121887207031,284.9459533691406,1.0,0.6265642046928406,0.4875411987304687,0.4875411987304687,1.0,1.0,-3.2443161010742188,1.1854839324951172,2.0588321685791016,0.4532530009746551,0.9032353758811952,0.9032353758811952,0.0,197.35501098632807,205.0,73969.71875,0.0,3036.77294921875,1.0,278.1499938964844,282.95098876953125,300.73016357421875,303.531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36298.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682249784469605,3.682274103164673,9.047316211763246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.4970703125,0.0,1571.5987548828125,1895.4371337890625,0.0,4300.0,0.912700891494751,1.0,0.0,3.0,1.0,0.0
17764680,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7825028896331787,0.3463352620601654,0.3153250515460968,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.927055835723877,0.5780949592590332,0.549462080001831,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.903519332408905,0.5396913290023804,0.3790177702903747,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8530591726303101,0.4536799788475036,0.4328140616416931,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.678432285785675,0.2232196033000946,1.0251489877700806,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.1778869628906,297.2121887207031,284.9459533691406,1.0,0.6265642046928406,0.4875411987304687,0.4875411987304687,1.0,1.0,-3.2443161010742188,1.1854839324951172,2.0588321685791016,0.4532530009746551,0.9032353758811952,0.9032353758811952,0.0,197.35501098632807,205.0,73969.71875,0.0,3036.77294921875,1.0,278.1499938964844,282.95098876953125,300.73016357421875,303.531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36298.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682249784469605,3.682274103164673,9.047316211763246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.4970703125,0.0,1571.5987548828125,1895.4371337890625,0.0,4300.0,0.912700891494751,1.0,0.0,3.0,1.0,0.0
17764740,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.779764711856842,0.3464601039886474,0.315549373626709,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9234665632247924,0.5785669088363647,0.5500251650810242,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9012638926506042,0.5416208505630493,0.3804311454296112,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8504353761672974,0.4542258977890014,0.4334465265274048,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6759993433952332,0.2232922464609146,1.0260149240493774,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.14666748046875,297.2103881835937,284.94598388671875,1.0,0.6287939548492432,0.4857883751392364,0.4857883751392364,1.0,1.0,-3.248763084411621,1.1835289001464844,2.0652341842651367,0.450359582901001,0.9005682468414307,0.9005682468414307,0.0,200.40481567382807,208.0,73760.2734375,0.0,3063.239013671875,1.0,278.1499938964844,282.95220947265625,300.6863098144531,303.47344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36302.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6709096431732178,3.670933961868286,8.991676736513909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.634765625,0.0,1558.83447265625,1895.4371337890625,0.0,4300.0,0.9101658463478088,1.0,0.0,3.0,1.0,0.0
17764800,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.779764711856842,0.3464601039886474,0.315549373626709,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9234665632247924,0.5785669088363647,0.5500251650810242,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9012638926506042,0.5416208505630493,0.3804311454296112,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8504353761672974,0.4542258977890014,0.4334465265274048,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6759993433952332,0.2232922464609146,1.0260149240493774,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.14666748046875,297.2103881835937,284.94598388671875,1.0,0.6287939548492432,0.4857883751392364,0.4857883751392364,1.0,1.0,-3.248763084411621,1.1835289001464844,2.0652341842651367,0.450359582901001,0.9005682468414307,0.9005682468414307,0.0,200.40481567382807,208.0,73760.2734375,0.0,3063.239013671875,1.0,278.1499938964844,282.95220947265625,300.6863098144531,303.47344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36302.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6709096431732178,3.670933961868286,8.991676736513909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.634765625,0.0,1558.83447265625,1895.4371337890625,0.0,4300.0,0.9101658463478088,1.0,0.0,3.0,1.0,0.0
17764860,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7770794630050659,0.3465404510498047,0.3157359063625335,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9199779033660888,0.5790126323699951,0.5505601763725281,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8991440534591675,0.5436584949493408,0.3819091022014618,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8478751182556152,0.454719990491867,0.4340324401855469,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6736354231834412,0.2233583927154541,1.0268498659133911,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1165466308594,297.2091979980469,284.9460754394531,1.0,0.6310018301010132,0.4840134084224701,0.4840134084224701,1.0,1.0,-3.253117561340332,1.1814546585083008,2.0716629028320312,0.4473707377910614,0.8980078101158142,0.8980078101158142,0.0,203.446044921875,211.0,73551.8359375,0.0,3089.525146484375,1.0,278.1499938964844,282.953369140625,300.6430969238281,303.4159545898437,293.1499938964844,293.1499938964844,278.45001220703125,36302.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659645318984986,3.6596693992614746,8.936578410612128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.4921875,0.0,1546.1937255859375,1895.4371337890625,0.0,4300.0,0.9076467752456664,1.0,0.0,3.0,1.0,0.0
17764920,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7770794630050659,0.3465404510498047,0.3157359063625335,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9199779033660888,0.5790126323699951,0.5505601763725281,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8991440534591675,0.5436584949493408,0.3819091022014618,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8478751182556152,0.454719990491867,0.4340324401855469,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6736354231834412,0.2233583927154541,1.0268498659133911,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1165466308594,297.2091979980469,284.9460754394531,1.0,0.6310018301010132,0.4840134084224701,0.4840134084224701,1.0,1.0,-3.253117561340332,1.1814546585083008,2.0716629028320312,0.4473707377910614,0.8980078101158142,0.8980078101158142,0.0,203.446044921875,211.0,73551.8359375,0.0,3089.525146484375,1.0,278.1499938964844,282.953369140625,300.6430969238281,303.4159545898437,293.1499938964844,293.1499938964844,278.45001220703125,36302.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659645318984986,3.6596693992614746,8.936578410612128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.4921875,0.0,1546.1937255859375,1895.4371337890625,0.0,4300.0,0.9076467752456664,1.0,0.0,3.0,1.0,0.0
17764980,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7752061486244202,0.3471560776233673,0.3162633776664734,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9174686074256896,0.5800595879554749,0.5514943599700928,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8978835940361023,0.5463271141052246,0.3837088346481323,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8460584878921509,0.4556992650032043,0.4349350929260254,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6719307899475098,0.2236995548009872,1.0284844636917114,285.0199584960937,284.95001220703125,302.3790283203125,296.4610900878906,299.09063720703125,297.2133178710937,285.017333984375,1.0,0.6333519816398621,0.4822384417057037,0.4822384417057037,1.0,1.0,-3.2600839138031006,1.1803908348083496,2.079693078994751,0.4447543025016784,0.9919345378875732,0.9919345378875732,0.0,206.1246032714844,214.0,72979.3359375,0.0,3119.542236328125,1.0,278.4432373046875,283.0447692871094,300.57476806640625,303.26904296875,293.1499938964844,293.1499938964844,278.1499938964844,32790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793624877929688,3.793649911880493,9.6028929874592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.712890625,0.0,1673.943115234375,1895.4371337890625,0.0,4300.0,0.9350977540016174,1.0,0.0,3.0,1.0,0.0
17765040,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7752061486244202,0.3471560776233673,0.3162633776664734,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9174686074256896,0.5800595879554749,0.5514943599700928,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8978835940361023,0.5463271141052246,0.3837088346481323,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8460584878921509,0.4556992650032043,0.4349350929260254,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6719307899475098,0.2236995548009872,1.0284844636917114,285.0199584960937,284.95001220703125,302.3790283203125,296.4610900878906,299.09063720703125,297.2133178710937,285.017333984375,1.0,0.6333519816398621,0.4822384417057037,0.4822384417057037,1.0,1.0,-3.2600839138031006,1.1803908348083496,2.079693078994751,0.4447543025016784,0.9919345378875732,0.9919345378875732,0.0,206.1246032714844,214.0,72979.3359375,0.0,3119.542236328125,1.0,278.4432373046875,283.0447692871094,300.57476806640625,303.26904296875,293.1499938964844,293.1499938964844,278.1499938964844,32790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793624877929688,3.793649911880493,9.6028929874592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.712890625,0.0,1673.943115234375,1895.4371337890625,0.0,4300.0,0.9350977540016174,1.0,0.0,3.0,1.0,0.0
17765100,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7739719152450562,0.3469497263431549,0.3164048492908478,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9158821105957032,0.5800451040267944,0.5518437623977661,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8969534039497375,0.547126829624176,0.3845298588275909,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448887467384338,0.4557495415210724,0.4352889060974121,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6708778738975525,0.2236646860837936,1.0291962623596191,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0751953125,297.2108459472656,284.86944580078125,1.0,0.6345352530479431,0.4813509583473205,0.4813509583473205,1.0,1.0,-3.26295018196106,1.1795868873596191,2.0833632946014404,0.4434279203414917,0.8930914998054504,0.8930914998054504,0.0,207.6703948974609,214.0,73902.5,0.0,3134.3916015625,1.0,278.1944274902344,282.882080078125,300.59576416015625,303.4668273925781,293.1499938964844,293.1499938964844,278.1499938964844,36812.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7735037803649902,3.773529052734375,9.501296176495088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.0380859375,0.0,1681.246337890625,1895.4371337890625,0.0,4300.0,0.9314924478530884,1.0,0.0,3.0,1.0,0.0
17765160,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.771945595741272,0.3465694785118103,0.3161484003067016,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9133995175361632,0.579823911190033,0.5517346858978271,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.89521723985672,0.5477976202964783,0.38503497838974,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8430106043815613,0.4556139409542084,0.4352654218673706,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6691984534263611,0.2235113382339477,1.028993844985962,284.8949279785156,284.95001220703125,302.3199157714844,296.4132080078125,299.0587158203125,297.20635986328125,284.8966369628906,1.0,0.6355535387992859,0.4804713726043701,0.4804713726043701,1.0,1.0,-3.2628490924835205,1.177612066268921,2.0852372646331787,0.4415439665317535,0.8843244314193726,0.8843244314193726,0.0,209.60403442382807,217.0,73509.140625,0.0,3144.948974609375,1.0,278.1567687988281,282.906982421875,300.57843017578125,303.37548828125,293.1499938964844,293.1499938964844,278.45001220703125,38413.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697036027908325,3.697061061859131,9.120122399508546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.4521484375,0.0,1604.4210205078125,1895.4371337890625,0.0,4300.0,0.9177142381668092,1.0,0.0,3.0,1.0,0.0
17765220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7695992588996887,0.3469262421131134,0.3163167536258697,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9104602932929992,0.5805937647819519,0.5522686839103699,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8936423063278198,0.5505099892616272,0.3867530822753906,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8407732844352722,0.4562952220439911,0.4357774257659912,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6671295166015625,0.2237011641263961,1.0297313928604126,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.03515625,297.2099609375,284.9936828613281,1.0,0.6376920342445374,0.4787122309207916,0.4787122309207916,1.0,1.0,-3.267253398895264,1.1754909753799438,2.0917625427246094,0.4383941292762756,0.9715483784675598,0.9715483784675598,0.0,212.49961853027344,220.0,72716.4140625,0.0,3170.753662109375,1.0,278.4434814453125,283.0238342285156,300.5004272460937,303.18145751953125,293.1499938964844,293.1499938964844,278.1499938964844,33819.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795956134796143,3.795981168746948,9.614697091819837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.47265625,0.0,1684.72998046875,1895.4371337890625,0.0,4300.0,0.9363197684288024,1.0,0.0,3.0,1.0,0.0
17765280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7695992588996887,0.3469262421131134,0.3163167536258697,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9104602932929992,0.5805937647819519,0.5522686839103699,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8936423063278198,0.5505099892616272,0.3867530822753906,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8407732844352722,0.4562952220439911,0.4357774257659912,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6671295166015625,0.2237011641263961,1.0297313928604126,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.03515625,297.2099609375,284.9936828613281,1.0,0.6376920342445374,0.4787122309207916,0.4787122309207916,1.0,1.0,-3.267253398895264,1.1754909753799438,2.0917625427246094,0.4383941292762756,0.9715483784675598,0.9715483784675598,0.0,212.49961853027344,220.0,72716.4140625,0.0,3170.753662109375,1.0,278.4434814453125,283.0238342285156,300.5004272460937,303.18145751953125,293.1499938964844,293.1499938964844,278.1499938964844,33819.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795956134796143,3.795981168746948,9.614697091819837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.47265625,0.0,1684.72998046875,1895.4371337890625,0.0,4300.0,0.9363197684288024,1.0,0.0,3.0,1.0,0.0
17765340,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7666459083557129,0.3463975489139557,0.3161863386631012,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9069054126739502,0.5803946256637573,0.5524753332138062,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8914152383804321,0.5522421002388,0.388225793838501,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8380076289176941,0.4562059640884399,0.4360379874706268,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6646468639373779,0.2235219329595565,1.0300885438919067,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0073547363281,297.20458984375,284.89947509765625,1.0,0.6397828459739685,0.4769530892372131,0.4769530892372131,1.0,1.0,-3.269866943359375,1.172606348991394,2.0972607135772705,0.4350926876068115,0.8760876655578613,0.8760876655578613,0.0,215.8174743652344,223.0,73097.3515625,0.0,3195.0224609375,1.0,278.1567687988281,282.9117431640625,300.5026550292969,303.2711181640625,293.1499938964844,293.1499938964844,278.45001220703125,38826.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6729681491851807,3.672992706298828,9.00176360119076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.912109375,0.0,1580.1513671875,1895.4371337890625,0.0,4300.0,0.9128287434577942,1.0,0.0,3.0,1.0,0.0
17765400,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7666459083557129,0.3463975489139557,0.3161863386631012,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9069054126739502,0.5803946256637573,0.5524753332138062,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8914152383804321,0.5522421002388,0.388225793838501,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8380076289176941,0.4562059640884399,0.4360379874706268,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6646468639373779,0.2235219329595565,1.0300885438919067,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0073547363281,297.20458984375,284.89947509765625,1.0,0.6397828459739685,0.4769530892372131,0.4769530892372131,1.0,1.0,-3.269866943359375,1.172606348991394,2.0972607135772705,0.4350926876068115,0.8760876655578613,0.8760876655578613,0.0,215.8174743652344,223.0,73097.3515625,0.0,3195.0224609375,1.0,278.1567687988281,282.9117431640625,300.5026550292969,303.2711181640625,293.1499938964844,293.1499938964844,278.45001220703125,38826.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6729681491851807,3.672992706298828,9.00176360119076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.912109375,0.0,1580.1513671875,1895.4371337890625,0.0,4300.0,0.9128287434577942,1.0,0.0,3.0,1.0,0.0
17765460,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7646388411521912,0.3468004167079925,0.3164155781269073,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9044759273529052,0.5811948776245117,0.5530570149421692,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8902710676193237,0.5551714301109314,0.3901123702526092,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8360783457756042,0.4569064080715179,0.4365769624710083,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6628745198249817,0.2237512320280075,1.0309897661209106,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9887390136719,297.209716796875,284.99566650390625,1.0,0.6418995261192322,0.4752974808216095,0.4752974808216095,1.0,1.0,-3.274834156036377,1.1708627939224243,2.103971481323242,0.4322048425674438,0.9640064239501952,0.9640064239501952,0.0,218.5590057373047,226.0,72344.2109375,0.0,3221.32666015625,1.0,278.4432983398437,283.0272827148437,300.4280090332031,303.0821228027344,293.1499938964844,293.1499938964844,278.1499938964844,33840.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773440361022949,3.773465156555176,9.50097728491528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.0498046875,0.0,1658.179443359375,1895.4371337890625,0.0,4300.0,0.9312607645988464,1.0,0.0,3.0,1.0,0.0
17765520,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7646388411521912,0.3468004167079925,0.3164155781269073,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9044759273529052,0.5811948776245117,0.5530570149421692,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8902710676193237,0.5551714301109314,0.3901123702526092,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8360783457756042,0.4569064080715179,0.4365769624710083,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6628745198249817,0.2237512320280075,1.0309897661209106,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9887390136719,297.209716796875,284.99566650390625,1.0,0.6418995261192322,0.4752974808216095,0.4752974808216095,1.0,1.0,-3.274834156036377,1.1708627939224243,2.103971481323242,0.4322048425674438,0.9640064239501952,0.9640064239501952,0.0,218.5590057373047,226.0,72344.2109375,0.0,3221.32666015625,1.0,278.4432983398437,283.0272827148437,300.4280090332031,303.0821228027344,293.1499938964844,293.1499938964844,278.1499938964844,33840.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773440361022949,3.773465156555176,9.50097728491528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.0498046875,0.0,1658.179443359375,1895.4371337890625,0.0,4300.0,0.9312607645988464,1.0,0.0,3.0,1.0,0.0
17765580,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7618849277496338,0.3462680280208587,0.316284030675888,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9013145565986632,0.5809701681137085,0.55324387550354,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8883163332939148,0.5570656657218933,0.3916981816291809,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8334964513778687,0.4567995369434356,0.436822772026062,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6605934500694275,0.2235972285270691,1.0314579010009766,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.9659729003906,297.2052917480469,284.9040222167969,1.0,0.6439840793609619,0.4736419022083282,0.4736419022083282,1.0,1.0,-3.277674674987793,1.1682372093200684,2.109437227249145,0.4291196167469024,0.8731241226196289,0.8731241226196289,0.0,221.83335876464844,229.0,72757.8203125,0.0,3245.947509765625,1.0,278.15692138671875,282.9169616699219,300.436279296875,303.17938232421875,293.1499938964844,293.1499938964844,278.45001220703125,38717.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65228271484375,3.6523072719573975,8.900656780497229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.2431640625,0.0,1556.0587158203125,1895.4371337890625,0.0,4300.0,0.9081703424453736,1.0,0.0,3.0,1.0,0.0
17765640,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7618849277496338,0.3462680280208587,0.316284030675888,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9013145565986632,0.5809701681137085,0.55324387550354,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8883163332939148,0.5570656657218933,0.3916981816291809,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8334964513778687,0.4567995369434356,0.436822772026062,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6605934500694275,0.2235972285270691,1.0314579010009766,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.9659729003906,297.2052917480469,284.9040222167969,1.0,0.6439840793609619,0.4736419022083282,0.4736419022083282,1.0,1.0,-3.277674674987793,1.1682372093200684,2.109437227249145,0.4291196167469024,0.8731241226196289,0.8731241226196289,0.0,221.83335876464844,229.0,72757.8203125,0.0,3245.947509765625,1.0,278.15692138671875,282.9169616699219,300.436279296875,303.17938232421875,293.1499938964844,293.1499938964844,278.45001220703125,38717.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65228271484375,3.6523072719573975,8.900656780497229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.2431640625,0.0,1556.0587158203125,1895.4371337890625,0.0,4300.0,0.9081703424453736,1.0,0.0,3.0,1.0,0.0
17765700,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7606306076049805,0.3463953137397766,0.316234678030014,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.899865984916687,0.5812668204307556,0.5533307790756226,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8875038027763367,0.5585358142852783,0.3925474286079407,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8323056697845459,0.4570644795894623,0.4369309246540069,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6595259308815002,0.2236721813678741,1.0315788984298706,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9582824707031,297.2073669433594,285.0187072753906,1.0,0.6449798941612244,0.4728140830993652,0.4728140830993652,1.0,1.0,-3.27901029586792,1.1668909788131714,2.112119197845459,0.4274389147758484,0.9531679749488832,0.9531679749488832,0.0,223.36329650878903,229.0,71924.671875,0.0,3257.49462890625,1.0,278.4021911621094,283.0464782714844,300.3834533691406,302.9578857421875,293.1499938964844,293.1499938964844,278.45001220703125,34308.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6975717544555664,3.697595834732056,9.122765050051384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.201171875,0.0,1573.92138671875,1895.4371337890625,0.0,4300.0,0.916411280632019,1.0,0.0,3.0,1.0,0.0
17765760,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7599632740020752,0.3466232717037201,0.3164817094802856,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8990436792373657,0.581692636013031,0.5537663698196411,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8873331546783447,0.5601259469985962,0.3936818242073059,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8316431045532227,0.4574432969093323,0.4373190999031067,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6589298844337463,0.2238309383392334,1.0324068069458008,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.95220947265625,297.2108154296875,284.9974365234375,1.0,0.6460931897163391,0.4719909727573395,0.4719909727573395,1.0,1.0,-3.282655715942383,1.1664516925811768,2.116204023361206,0.4261972904205322,0.9607670307159424,0.9607670307159424,0.0,224.58029174804688,232.0,72060.1015625,0.0,3272.445556640625,1.0,278.4430847167969,283.0294189453125,300.3681335449219,303.0002746582031,293.1499938964844,293.1499938964844,278.1499938964844,33727.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756777763366699,3.756802320480346,9.417253750143572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.009765625,0.0,1637.74267578125,1895.4371337890625,0.0,4300.0,0.927500545978546,1.0,0.0,3.0,1.0,0.0
17765820,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7573003172874451,0.346042662858963,0.3163056671619415,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8959718942642212,0.5813815593719482,0.5538725852966309,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8855414390563965,0.562150776386261,0.3953564167022705,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8291329741477966,0.4572727084159851,0.4375054240226745,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.656757116317749,0.2236743122339248,1.0328700542449951,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.93475341796875,297.2067565917969,284.90594482421875,1.0,0.6481591463088989,0.4703447222709656,0.4703447222709656,1.0,1.0,-3.2853751182556152,1.1637405157089231,2.1216344833374023,0.4230601191520691,0.8714369535446167,0.8714369535446167,0.0,227.87026977539065,235.0,72511.578125,0.0,3296.981689453125,1.0,278.15704345703125,282.9186706542969,300.38433837890625,303.1080017089844,293.1499938964844,293.1499938964844,278.45001220703125,38616.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6388561725616455,3.638880729675293,8.835336302581709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.0830078125,0.0,1540.32421875,1895.4371337890625,0.0,4300.0,0.9051112532615662,1.0,0.0,3.0,1.0,0.0
17765880,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7573003172874451,0.346042662858963,0.3163056671619415,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8959718942642212,0.5813815593719482,0.5538725852966309,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8855414390563965,0.562150776386261,0.3953564167022705,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8291329741477966,0.4572727084159851,0.4375054240226745,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.656757116317749,0.2236743122339248,1.0328700542449951,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.93475341796875,297.2067565917969,284.90594482421875,1.0,0.6481591463088989,0.4703447222709656,0.4703447222709656,1.0,1.0,-3.2853751182556152,1.1637405157089231,2.1216344833374023,0.4230601191520691,0.8714369535446167,0.8714369535446167,0.0,227.87026977539065,235.0,72511.578125,0.0,3296.981689453125,1.0,278.15704345703125,282.9186706542969,300.38433837890625,303.1080017089844,293.1499938964844,293.1499938964844,278.45001220703125,38616.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6388561725616455,3.638880729675293,8.835336302581709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.0830078125,0.0,1540.32421875,1895.4371337890625,0.0,4300.0,0.9051112532615662,1.0,0.0,3.0,1.0,0.0
17765940,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7554414868354797,0.3463421165943146,0.3164578676223755,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8937520384788513,0.5820221304893494,0.5543158054351807,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8847148418426514,0.5654020309448242,0.3974532783031463,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8273245096206665,0.4578457772731781,0.4379391074180603,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.655174970626831,0.2239008247852325,1.03379487991333,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9268798828125,297.2128295898437,284.99774169921875,1.0,0.6502459049224854,0.468698501586914,0.468698501586914,1.0,1.0,-3.2902379035949707,1.1618566513061523,2.1283812522888184,0.420071393251419,0.9587180018424988,0.9587180018424988,0.0,230.6238708496093,238.0,71862.09375,0.0,3323.38330078125,1.0,278.4430847167969,283.0290832519531,300.3242492675781,302.9402770996094,293.1499938964844,293.1499938964844,278.1499938964844,33663.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746729612350464,3.7467541694641113,9.366945050715004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.8056640625,0.0,1625.5289306640625,1895.4371337890625,0.0,4300.0,0.9251171350479126,1.0,0.0,3.0,1.0,0.0
17766000,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7554414868354797,0.3463421165943146,0.3164578676223755,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8937520384788513,0.5820221304893494,0.5543158054351807,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8847148418426514,0.5654020309448242,0.3974532783031463,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8273245096206665,0.4578457772731781,0.4379391074180603,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.655174970626831,0.2239008247852325,1.03379487991333,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9268798828125,297.2128295898437,284.99774169921875,1.0,0.6502459049224854,0.468698501586914,0.468698501586914,1.0,1.0,-3.2902379035949707,1.1618566513061523,2.1283812522888184,0.420071393251419,0.9587180018424988,0.9587180018424988,0.0,230.6238708496093,238.0,71862.09375,0.0,3323.38330078125,1.0,278.4430847167969,283.0290832519531,300.3242492675781,302.9402770996094,293.1499938964844,293.1499938964844,278.1499938964844,33663.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746729612350464,3.7467541694641113,9.366945050715004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.8056640625,0.0,1625.5289306640625,1895.4371337890625,0.0,4300.0,0.9251171350479126,1.0,0.0,3.0,1.0,0.0
17766060,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7528876662254333,0.3457094728946686,0.3162314295768738,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8908029794692993,0.5816735029220581,0.5543752908706665,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8832032680511475,0.5677604079246521,0.3993374407291412,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8248942494392395,0.4576044976711273,0.4380565285682678,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6531245708465576,0.2237398028373718,1.0342286825180054,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9154052734375,297.2099609375,284.90704345703125,1.0,0.6522961258888245,0.467066615819931,0.467066615819931,1.0,1.0,-3.29297423362732,1.1591211557388306,2.1338531970977783,0.4169739782810211,0.8706343173980713,0.8706343173980713,0.0,233.90036010742188,241.0,72350.2421875,0.0,3347.97705078125,1.0,278.1571044921875,282.9183959960937,300.3487243652344,303.0589294433594,293.1499938964844,293.1499938964844,278.45001220703125,38540.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6310861110687256,3.631110429763794,8.797643999969296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.00390625,0.0,1531.138671875,1895.4371337890625,0.0,4300.0,0.9033263325691224,1.0,0.0,3.0,1.0,0.0
17766120,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7528876662254333,0.3457094728946686,0.3162314295768738,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8908029794692993,0.5816735029220581,0.5543752908706665,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8832032680511475,0.5677604079246521,0.3993374407291412,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8248942494392395,0.4576044976711273,0.4380565285682678,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6531245708465576,0.2237398028373718,1.0342286825180054,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9154052734375,297.2099609375,284.90704345703125,1.0,0.6522961258888245,0.467066615819931,0.467066615819931,1.0,1.0,-3.29297423362732,1.1591211557388306,2.1338531970977783,0.4169739782810211,0.8706343173980713,0.8706343173980713,0.0,233.90036010742188,241.0,72350.2421875,0.0,3347.97705078125,1.0,278.1571044921875,282.9183959960937,300.3487243652344,303.0589294433594,293.1499938964844,293.1499938964844,278.45001220703125,38540.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6310861110687256,3.631110429763794,8.797643999969296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.00390625,0.0,1531.138671875,1895.4371337890625,0.0,4300.0,0.9033263325691224,1.0,0.0,3.0,1.0,0.0
17766180,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7511135339736938,0.3459562659263611,0.3163365125656128,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8886937499046326,0.5822756886482239,0.5547875761985779,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8826531767845154,0.5713338255882263,0.4016729295253753,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8231454491615295,0.4581078588962555,0.4384236335754394,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6516452431678772,0.2239638566970825,1.0351359844207764,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9119873046875,297.21710205078125,284.998046875,1.0,0.6543760895729065,0.4654347598552704,0.4654347598552704,1.0,1.0,-3.2979297637939453,1.157230019569397,2.140699625015259,0.4141388535499573,0.9577625393867492,0.9577625393867492,0.0,236.6399688720703,244.0,71727.484375,0.0,3374.638916015625,1.0,278.4430236816406,283.0276184082031,300.2933959960937,302.89892578125,293.1499938964844,293.1499938964844,278.1499938964844,33614.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740923643112183,3.740947961807251,9.337937285636144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.0615234375,0.0,1618.405517578125,1895.4371337890625,0.0,4300.0,0.9237740635871888,1.0,0.0,3.0,1.0,0.0
