time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766240,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7511135339736938,0.3459562659263611,0.3163365125656128,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8886937499046326,0.5822756886482239,0.5547875761985779,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8826531767845154,0.5713338255882263,0.4016729295253753,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8231454491615295,0.4581078588962555,0.4384236335754394,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6516452431678772,0.2239638566970825,1.0351359844207764,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9119873046875,297.21710205078125,284.998046875,1.0,0.6543760895729065,0.4654347598552704,0.4654347598552704,1.0,1.0,-3.2979297637939453,1.157230019569397,2.140699625015259,0.4141388535499573,0.9577625393867492,0.9577625393867492,0.0,236.6399688720703,244.0,71727.484375,0.0,3374.638916015625,1.0,278.4430236816406,283.0276184082031,300.2933959960937,302.89892578125,293.1499938964844,293.1499938964844,278.1499938964844,33614.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740923643112183,3.740947961807251,9.337937285636144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.0615234375,0.0,1618.405517578125,1895.4371337890625,0.0,4300.0,0.9237740635871888,1.0,0.0,3.0,1.0,0.0
17766300,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7501586675643921,0.3456666469573974,0.3163649141788482,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8875671029090881,0.5821333527565002,0.5549824237823486,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8822970390319824,0.5726351737976074,0.4028279185295105,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.822213888168335,0.4580158293247223,0.4386089146137237,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6508893370628357,0.2239232659339904,1.035726547241211,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.907958984375,297.2164306640625,284.8703308105469,1.0,0.655459463596344,0.46461883187294,0.46461883187294,1.0,1.0,-3.300526857376098,1.156307578086853,2.144219160079956,0.4128578007221222,0.8677946329116821,0.8677946329116821,0.0,238.1128692626953,244.0,72547.34375,0.0,3388.83984375,1.0,278.1958312988281,282.8841552734375,300.326171875,303.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,37862.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701130390167236,3.701155185699463,9.140333645518696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.4091796875,0.0,1604.9337158203125,1895.4371337890625,0.0,4300.0,0.9159029126167296,1.0,0.0,3.0,1.0,0.0
17766360,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7486485242843628,0.3452777564525604,0.3160678148269653,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8858307600021362,0.5818504095077515,0.5547834634780884,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8813339471817017,0.5738696455955505,0.4036985337734222,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8207619190216064,0.4578024446964264,0.4384800791740417,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6496964693069458,0.2237992733716964,1.0355583429336548,284.9060363769531,284.95001220703125,302.02685546875,296.1213684082031,298.90350341796875,297.21453857421875,284.90740966796875,1.0,0.656413733959198,0.4638244211673736,0.4638244211673736,1.0,1.0,-3.30062198638916,1.1544595956802368,2.146162271499634,0.4111377894878387,0.8698630332946777,0.8698630332946777,0.0,239.9253387451172,247.0,72221.265625,0.0,3399.277587890625,1.0,278.15728759765625,282.9166259765625,300.3199768066406,303.0212707519531,293.1499938964844,293.1499938964844,278.45001220703125,38534.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625981092453003,3.6260054111480713,8.772924502409296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.470703125,0.0,1525.449462890625,1895.4371337890625,0.0,4300.0,0.9021889567375184,1.0,0.0,3.0,1.0,0.0
17766420,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7469127178192139,0.3454743325710296,0.316130518913269,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8837432265281677,0.5823553204536438,0.5551095008850098,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8808951377868652,0.5775907039642334,0.4061397016048431,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8190163373947144,0.4582414925098419,0.4387881159782409,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6482734084129333,0.2240166962146759,1.036443829536438,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9028015136719,297.2217712402344,284.9979248046875,1.0,0.6584745645523071,0.4622355997562408,0.4622355997562408,1.0,1.0,-3.305452346801758,1.1525781154632568,2.152874231338501,0.4081377387046814,0.956790804862976,0.956790804862976,0.0,242.67919921875,250.0,71611.7265625,0.0,3425.864501953125,1.0,278.4429931640625,283.025146484375,300.26568603515625,302.86297607421875,293.1499938964844,293.1499938964844,278.1499938964844,33598.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736875057220459,3.7368996143341056,9.317737408309767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.470703125,0.0,1613.5885009765625,1895.4371337890625,0.0,4300.0,0.9228511452674866,1.0,0.0,3.0,1.0,0.0
17766480,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7469127178192139,0.3454743325710296,0.316130518913269,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8837432265281677,0.5823553204536438,0.5551095008850098,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8808951377868652,0.5775907039642334,0.4061397016048431,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8190163373947144,0.4582414925098419,0.4387881159782409,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6482734084129333,0.2240166962146759,1.036443829536438,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9028015136719,297.2217712402344,284.9979248046875,1.0,0.6584745645523071,0.4622355997562408,0.4622355997562408,1.0,1.0,-3.305452346801758,1.1525781154632568,2.152874231338501,0.4081377387046814,0.956790804862976,0.956790804862976,0.0,242.67919921875,250.0,71611.7265625,0.0,3425.864501953125,1.0,278.4429931640625,283.025146484375,300.26568603515625,302.86297607421875,293.1499938964844,293.1499938964844,278.1499938964844,33598.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736875057220459,3.7368996143341056,9.317737408309767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.470703125,0.0,1613.5885009765625,1895.4371337890625,0.0,4300.0,0.9228511452674866,1.0,0.0,3.0,1.0,0.0
17766540,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7444961071014404,0.3447498679161072,0.3158201277256012,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8809046149253845,0.5818279981613159,0.5550116300582886,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8796805143356323,0.5802585482597351,0.4082583487033844,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8166260719299316,0.4578743278980255,0.4387872219085693,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6463868021965027,0.2238441854715347,1.0368413925170898,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.89666748046875,297.21923828125,284.9075622558594,1.0,0.6604881286621094,0.460646778345108,0.460646778345108,1.0,1.0,-3.3079936504364014,1.1498003005981443,2.158193349838257,0.404532641172409,0.8693318963050842,0.8693318963050842,0.0,245.975341796875,253.0,72113.1015625,0.0,3450.3115234375,1.0,278.1571655273437,282.9140930175781,300.29351806640625,302.9867553710937,293.1499938964844,293.1499938964844,278.45001220703125,38496.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622584342956543,3.622608423233032,8.756495049055957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.5576171875,0.0,1521.416748046875,1895.4371337890625,0.0,4300.0,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
17766600,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7444961071014404,0.3447498679161072,0.3158201277256012,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8809046149253845,0.5818279981613159,0.5550116300582886,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8796805143356323,0.5802585482597351,0.4082583487033844,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8166260719299316,0.4578743278980255,0.4387872219085693,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6463868021965027,0.2238441854715347,1.0368413925170898,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.89666748046875,297.21923828125,284.9075622558594,1.0,0.6604881286621094,0.460646778345108,0.460646778345108,1.0,1.0,-3.3079936504364014,1.1498003005981443,2.158193349838257,0.404532641172409,0.8693318963050842,0.8693318963050842,0.0,245.975341796875,253.0,72113.1015625,0.0,3450.3115234375,1.0,278.1571655273437,282.9140930175781,300.29351806640625,302.9867553710937,293.1499938964844,293.1499938964844,278.45001220703125,38496.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622584342956543,3.622608423233032,8.756495049055957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.5576171875,0.0,1521.416748046875,1895.4371337890625,0.0,4300.0,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
17766660,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7427812218666077,0.3449001908302307,0.3158451914787292,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8788124918937683,0.5822269916534424,0.5552428364753723,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8793198466300964,0.5841177701950073,0.4107973277568817,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8148534297943115,0.4582525193691253,0.4390411078929901,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6450002789497375,0.2240533381700515,1.037700891494751,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8982238769531,297.2265014648437,284.9979248046875,1.0,0.6625229716300964,0.4591141045093536,0.4591141045093536,1.0,1.0,-3.3126845359802246,1.1480048894882202,2.164679527282715,0.4007996618747711,0.9560103416442872,0.9560103416442872,0.0,248.7325592041016,256.0,71507.359375,0.0,3476.7216796875,1.0,278.4429626464844,283.0224304199219,300.239990234375,302.829833984375,293.1499938964844,293.1499938964844,278.1499938964844,33585.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733628749847412,3.733653068542481,9.301555223828472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.373046875,0.0,1609.7352294921875,1895.4371337890625,0.0,4300.0,0.9221107363700868,1.0,0.0,3.0,1.0,0.0
17766720,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7427812218666077,0.3449001908302307,0.3158451914787292,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8788124918937683,0.5822269916534424,0.5552428364753723,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8793198466300964,0.5841177701950073,0.4107973277568817,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8148534297943115,0.4582525193691253,0.4390411078929901,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6450002789497375,0.2240533381700515,1.037700891494751,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8982238769531,297.2265014648437,284.9979248046875,1.0,0.6625229716300964,0.4591141045093536,0.4591141045093536,1.0,1.0,-3.3126845359802246,1.1480048894882202,2.164679527282715,0.4007996618747711,0.9560103416442872,0.9560103416442872,0.0,248.7325592041016,256.0,71507.359375,0.0,3476.7216796875,1.0,278.4429626464844,283.0224304199219,300.239990234375,302.829833984375,293.1499938964844,293.1499938964844,278.1499938964844,33585.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733628749847412,3.733653068542481,9.301555223828472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.373046875,0.0,1609.7352294921875,1895.4371337890625,0.0,4300.0,0.9221107363700868,1.0,0.0,3.0,1.0,0.0
17766780,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7404215335845947,0.3441377282142639,0.3154996931552887,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8760097622871399,0.5815957188606262,0.5550485849380493,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8782134056091309,0.5869117975234985,0.413005381822586,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8124491572380066,0.4578289687633514,0.438987672328949,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6431806683540344,0.2238745540380478,1.0380762815475464,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.8939514160156,297.2239074707031,284.90777587890625,1.0,0.6645093560218811,0.4575814008712768,0.4575814008712768,1.0,1.0,-3.315084457397461,1.1452996730804443,2.1697847843170166,0.3967330157756805,0.868858277797699,0.868858277797699,0.0,252.0305633544922,259.0,72012.765625,0.0,3500.9404296875,1.0,278.1571960449219,282.9113464355469,300.2689208984375,302.9550476074219,293.1499938964844,293.1499938964844,278.45001220703125,38483.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6196789741516113,3.6197030544281006,8.742454724597337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.943359375,0.0,1518.1246337890625,1895.4371337890625,0.0,4300.0,0.9007419943809508,1.0,0.0,3.0,1.0,0.0
17766840,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7404215335845947,0.3441377282142639,0.3154996931552887,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8760097622871399,0.5815957188606262,0.5550485849380493,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8782134056091309,0.5869117975234985,0.413005381822586,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8124491572380066,0.4578289687633514,0.438987672328949,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6431806683540344,0.2238745540380478,1.0380762815475464,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.8939514160156,297.2239074707031,284.90777587890625,1.0,0.6645093560218811,0.4575814008712768,0.4575814008712768,1.0,1.0,-3.315084457397461,1.1452996730804443,2.1697847843170166,0.3967330157756805,0.868858277797699,0.868858277797699,0.0,252.0305633544922,259.0,72012.765625,0.0,3500.9404296875,1.0,278.1571960449219,282.9113464355469,300.2689208984375,302.9550476074219,293.1499938964844,293.1499938964844,278.45001220703125,38483.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6196789741516113,3.6197030544281006,8.742454724597337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.943359375,0.0,1518.1246337890625,1895.4371337890625,0.0,4300.0,0.9007419943809508,1.0,0.0,3.0,1.0,0.0
17766900,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7393509149551392,0.3441476821899414,0.3153523802757263,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8747186064720154,0.5816807746887207,0.5549449920654297,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8778135180473328,0.5888517498970032,0.4141761660575866,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8113260269165039,0.4579345285892486,0.4389505684375763,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6423277258872986,0.2239344120025634,1.0381429195404053,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8949279785156,297.22686767578125,285.01971435546875,1.0,0.6654559373855591,0.4568150639533996,0.4568150639533996,1.0,1.0,-3.3162190914154053,1.1439181566238403,2.1723008155822754,0.3946186006069183,0.9479368329048156,0.9479368329048156,0.0,253.5639190673828,259.0,71232.5390625,0.0,3512.266845703125,1.0,278.4014587402344,283.0375061035156,300.2238464355469,302.7463073730469,293.1499938964844,293.1499938964844,278.45001220703125,34107.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668659925460816,3.6686837673187256,8.980658776636119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.47265625,0.0,1539.7950439453125,1895.4371337890625,0.0,4300.0,0.9097750782966614,1.0,0.0,3.0,1.0,0.0
17766960,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.738757848739624,0.3442508578300476,0.3154917061328888,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8739514350891113,0.5818865895271301,0.5551795959472656,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8779601454734802,0.5908992886543274,0.4156330525875091,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8106696605682373,0.45815110206604,0.4391890168190002,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6418560743331909,0.2240782678127288,1.038910984992981,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.8969116210937,297.23101806640625,284.9981384277344,1.0,0.6665170192718506,0.4560599029064178,0.4560599029064178,1.0,1.0,-3.3196284770965576,1.1434227228164673,2.17620587348938,0.392941951751709,0.9554378390312196,0.9554378390312196,0.0,254.78993225097656,262.0,71408.6640625,0.0,3527.142578125,1.0,278.44287109375,283.0196533203125,300.2160339355469,302.7987060546875,293.1499938964844,293.1499938964844,278.1499938964844,33567.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730655670166016,3.730679988861084,9.286747513215232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.634765625,0.0,1606.1654052734375,1895.4371337890625,0.0,4300.0,0.9215003848075868,1.0,0.0,3.0,1.0,0.0
17767020,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7365295886993408,0.3434681594371795,0.3151206970214844,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8712843060493469,0.5811690092086792,0.5548936724662781,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8770624995231628,0.5938616394996643,0.4179412424564361,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8083207607269287,0.4576855301856994,0.4390888214111328,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6401668190956116,0.2239003479480743,1.0392684936523438,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.893798828125,297.2285461425781,284.9078674316406,1.0,0.6684779524803162,0.4545495510101318,0.4545495510101318,1.0,1.0,-3.321932554244995,1.1405736207962036,2.181359052658081,0.3901948034763336,0.8683464527130127,0.8683464527130127,0.0,258.0810852050781,265.0,71912.109375,0.0,3551.181396484375,1.0,278.1571960449219,282.9082946777344,300.245849609375,302.92498779296875,293.1499938964844,293.1499938964844,278.45001220703125,38478.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616985321044922,3.6170096397399902,8.729448381927796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.669921875,0.0,1515.125244140625,1895.4371337890625,0.0,4300.0,0.9001378417015076,1.0,0.0,3.0,1.0,0.0
17767080,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7365295886993408,0.3434681594371795,0.3151206970214844,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8712843060493469,0.5811690092086792,0.5548936724662781,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8770624995231628,0.5938616394996643,0.4179412424564361,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8083207607269287,0.4576855301856994,0.4390888214111328,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6401668190956116,0.2239003479480743,1.0392684936523438,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.893798828125,297.2285461425781,284.9078674316406,1.0,0.6684779524803162,0.4545495510101318,0.4545495510101318,1.0,1.0,-3.321932554244995,1.1405736207962036,2.181359052658081,0.3901948034763336,0.8683464527130127,0.8683464527130127,0.0,258.0810852050781,265.0,71912.109375,0.0,3551.181396484375,1.0,278.1571960449219,282.9082946777344,300.245849609375,302.92498779296875,293.1499938964844,293.1499938964844,278.45001220703125,38478.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616985321044922,3.6170096397399902,8.729448381927796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.669921875,0.0,1515.125244140625,1895.4371337890625,0.0,4300.0,0.9001378417015076,1.0,0.0,3.0,1.0,0.0
17767140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7349956631660461,0.343565821647644,0.3150948286056518,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8693713545799255,0.5813934206962585,0.5549551248550415,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.877055287361145,0.5980832576751709,0.420721560716629,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.806617021560669,0.4579737782478332,0.4392525255680084,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6389684081077576,0.2241064757108688,1.0400890111923218,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8977355957031,297.23602294921875,284.9976806640625,1.0,0.6704691648483276,0.4530392289161682,0.4530392289161682,1.0,1.0,-3.326496362686157,1.1385442018508911,2.187952041625977,0.3880223333835602,0.9545649886131288,0.9545649886131288,0.0,260.8226623535156,268.0,71308.875,0.0,3577.443115234375,1.0,278.44293212890625,283.0159912109375,300.19354248046875,302.7695617675781,293.1499938964844,293.1499938964844,278.1499938964844,33576.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7284727096557617,3.72849702835083,9.275882462134176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.6640625,0.0,1603.7152099609375,1895.4371337890625,0.0,4300.0,0.9209430813789368,1.0,0.0,3.0,1.0,0.0
17767200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7349956631660461,0.343565821647644,0.3150948286056518,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8693713545799255,0.5813934206962585,0.5549551248550415,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.877055287361145,0.5980832576751709,0.420721560716629,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.806617021560669,0.4579737782478332,0.4392525255680084,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6389684081077576,0.2241064757108688,1.0400890111923218,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8977355957031,297.23602294921875,284.9976806640625,1.0,0.6704691648483276,0.4530392289161682,0.4530392289161682,1.0,1.0,-3.326496362686157,1.1385442018508911,2.187952041625977,0.3880223333835602,0.9545649886131288,0.9545649886131288,0.0,260.8226623535156,268.0,71308.875,0.0,3577.443115234375,1.0,278.44293212890625,283.0159912109375,300.19354248046875,302.7695617675781,293.1499938964844,293.1499938964844,278.1499938964844,33576.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7284727096557617,3.72849702835083,9.275882462134176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.6640625,0.0,1603.7152099609375,1895.4371337890625,0.0,4300.0,0.9209430813789368,1.0,0.0,3.0,1.0,0.0
17767260,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7328484654426575,0.3427667319774627,0.3147074580192566,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8667895197868347,0.5805965662002563,0.5545990467071533,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8763223886489868,0.6012106537818909,0.4231603443622589,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.804266095161438,0.4574683904647827,0.4391157031059265,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6373618245124817,0.2239243239164352,1.0404329299926758,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89520263671875,297.2333374023437,284.9079895019531,1.0,0.6724166870117188,0.4515492022037506,0.4515492022037506,1.0,1.0,-3.32879376411438,1.1356741189956665,2.193119764328003,0.3855417370796203,0.8678386211395264,0.8678386211395264,0.0,264.1099853515625,271.0,71811.7734375,0.0,3601.525634765625,1.0,278.1572265625,282.905029296875,300.2241516113281,302.8963317871094,293.1499938964844,293.1499938964844,278.45001220703125,38478.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614431619644165,3.6144556999206543,8.71712586558715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.73828125,0.0,1512.3162841796875,1895.4371337890625,0.0,4300.0,0.8995693325996399,1.0,0.0,3.0,1.0,0.0
17767320,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7328484654426575,0.3427667319774627,0.3147074580192566,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8667895197868347,0.5805965662002563,0.5545990467071533,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8763223886489868,0.6012106537818909,0.4231603443622589,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.804266095161438,0.4574683904647827,0.4391157031059265,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6373618245124817,0.2239243239164352,1.0404329299926758,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89520263671875,297.2333374023437,284.9079895019531,1.0,0.6724166870117188,0.4515492022037506,0.4515492022037506,1.0,1.0,-3.32879376411438,1.1356741189956665,2.193119764328003,0.3855417370796203,0.8678386211395264,0.8678386211395264,0.0,264.1099853515625,271.0,71811.7734375,0.0,3601.525634765625,1.0,278.1572265625,282.905029296875,300.2241516113281,302.8963317871094,293.1499938964844,293.1499938964844,278.45001220703125,38478.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614431619644165,3.6144556999206543,8.71712586558715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.73828125,0.0,1512.3162841796875,1895.4371337890625,0.0,4300.0,0.8995693325996399,1.0,0.0,3.0,1.0,0.0
17767380,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7313025593757629,0.3428414463996887,0.3146675229072571,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8648354411125183,0.5807158946990967,0.5545719265937805,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8763242959976196,0.6055260300636292,0.4260178208351135,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8024952411651611,0.4577077627182007,0.4392400979995727,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6361603736877441,0.2241188436746597,1.0412304401397705,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89947509765625,297.24029541015625,284.99755859375,1.0,0.6743894815444946,0.4500592052936554,0.4500592052936554,1.0,1.0,-3.333248853683472,1.1337237358093262,2.199525117874145,0.3819059431552887,0.9538722634315492,0.9538722634315492,0.0,266.86114501953125,274.0,71211.2109375,0.0,3627.702392578125,1.0,278.4429016113281,283.0126342773437,300.1723327636719,302.7415466308594,293.1499938964844,293.1499938964844,278.1499938964844,33574.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726075172424317,3.7260994911193848,9.263956144422992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.21875,0.0,1600.9351806640625,1895.4371337890625,0.0,4300.0,0.9204018115997314,1.0,0.0,3.0,1.0,0.0
17767440,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7313025593757629,0.3428414463996887,0.3146675229072571,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8648354411125183,0.5807158946990967,0.5545719265937805,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8763242959976196,0.6055260300636292,0.4260178208351135,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8024952411651611,0.4577077627182007,0.4392400979995727,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6361603736877441,0.2241188436746597,1.0412304401397705,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89947509765625,297.24029541015625,284.99755859375,1.0,0.6743894815444946,0.4500592052936554,0.4500592052936554,1.0,1.0,-3.333248853683472,1.1337237358093262,2.199525117874145,0.3819059431552887,0.9538722634315492,0.9538722634315492,0.0,266.86114501953125,274.0,71211.2109375,0.0,3627.702392578125,1.0,278.4429016113281,283.0126342773437,300.1723327636719,302.7415466308594,293.1499938964844,293.1499938964844,278.1499938964844,33574.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726075172424317,3.7260994911193848,9.263956144422992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.21875,0.0,1600.9351806640625,1895.4371337890625,0.0,4300.0,0.9204018115997314,1.0,0.0,3.0,1.0,0.0
17767500,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7304509878158569,0.3424745798110962,0.3146232366561889,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8637735843658447,0.5803316831588745,0.5545409917831421,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8762127161026001,0.6071515083312988,0.4274110794067383,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8015362620353699,0.4574890732765198,0.4393061697483063,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.635532557964325,0.2240630239248275,1.0417673587799072,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8986511230469,297.2392578125,284.8714294433594,1.0,0.675415575504303,0.4493141770362854,0.4493141770362854,1.0,1.0,-3.335564374923706,1.1327987909317017,2.202765703201294,0.3797616362571716,0.8648881912231445,0.8648881912231445,0.0,268.34295654296875,274.0,72031.234375,0.0,3641.61767578125,1.0,278.1961669921875,282.870361328125,300.2077941894531,302.9447631835937,293.1499938964844,293.1499938964844,278.1499938964844,37868.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685852289199829,3.685877084732056,9.065028052646084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.3271484375,0.0,1587.5408935546875,1895.4371337890625,0.0,4300.0,0.912486493587494,1.0,0.0,3.0,1.0,0.0
17767560,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.729133665561676,0.3420223593711853,0.3142671883106231,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8622057437896729,0.5798141956329346,0.5541225075721741,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8755695819854736,0.608712375164032,0.4285057187080383,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8000888824462891,0.4571581780910492,0.4390658140182495,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6345432996749878,0.2239242643117904,1.0415436029434204,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.8971252441406,297.2371520996094,284.9081726074219,1.0,0.6763127446174622,0.4485900700092315,0.4485900700092315,1.0,1.0,-3.3353915214538574,1.130970478057861,2.204421043395996,0.3773235082626343,0.8673118948936462,0.8673118948936462,0.0,270.1576538085937,277.0,71712.296875,0.0,3651.55126953125,1.0,278.1573791503906,282.9020080566406,300.20367431640625,302.8692932128906,293.1499938964844,293.1499938964844,278.45001220703125,38498.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611697435379028,3.6117215156555176,8.703942171450763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.142578125,0.0,1509.4674072265625,1895.4371337890625,0.0,4300.0,0.898982584476471,1.0,0.0,3.0,1.0,0.0
17767620,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7276120781898499,0.3420635461807251,0.3142026960849762,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8602755665779114,0.5798360705375671,0.5540032982826233,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8756211996078491,0.6130880117416382,0.4314054548740387,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.798345148563385,0.4573642909526825,0.4391573965549469,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6333816051483154,0.2241150587797165,1.0423184633255005,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9014587402344,297.2440795898437,284.9974365234375,1.0,0.678259551525116,0.4471418559551239,0.4471418559551239,1.0,1.0,-3.3396902084350586,1.1290234327316284,2.21066689491272,0.373617023229599,0.9532180428504944,0.9532180428504944,0.0,272.91412353515625,280.0,71118.0,0.0,3677.498046875,1.0,278.4429016113281,283.0093688964844,300.15234375,302.71514892578125,293.1499938964844,293.1499938964844,278.1499938964844,33572.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7238457202911377,3.723870038986206,9.2528733830477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.916015625,0.0,1598.35791015625,1895.4371337890625,0.0,4300.0,0.9198993444442748,1.0,0.0,3.0,1.0,0.0
17767680,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7276120781898499,0.3420635461807251,0.3142026960849762,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8602755665779114,0.5798360705375671,0.5540032982826233,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8756211996078491,0.6130880117416382,0.4314054548740387,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.798345148563385,0.4573642909526825,0.4391573965549469,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6333816051483154,0.2241150587797165,1.0423184633255005,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9014587402344,297.2440795898437,284.9974365234375,1.0,0.678259551525116,0.4471418559551239,0.4471418559551239,1.0,1.0,-3.3396902084350586,1.1290234327316284,2.21066689491272,0.373617023229599,0.9532180428504944,0.9532180428504944,0.0,272.91412353515625,280.0,71118.0,0.0,3677.498046875,1.0,278.4429016113281,283.0093688964844,300.15234375,302.71514892578125,293.1499938964844,293.1499938964844,278.1499938964844,33572.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7238457202911377,3.723870038986206,9.2528733830477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.916015625,0.0,1598.35791015625,1895.4371337890625,0.0,4300.0,0.9198993444442748,1.0,0.0,3.0,1.0,0.0
17767740,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.725509524345398,0.3411991894245147,0.313759297132492,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8577551245689392,0.57884681224823,0.5534654259681702,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8749853372573853,0.6163094639778137,0.4339176714420318,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7960429787635803,0.4567904770374298,0.4389545619487762,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.631859302520752,0.2239202260971069,1.042613506317139,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.898681640625,297.24090576171875,284.9081115722656,1.0,0.6801541447639465,0.4456936419010162,0.4456936419010162,1.0,1.0,-3.3416507244110107,1.1261035203933716,2.2155470848083496,0.3703814744949341,0.8668344020843506,0.8668344020843506,0.0,276.2171630859375,283.0,71619.9140625,0.0,3701.022705078125,1.0,278.1572570800781,282.8987731933594,300.1844177246094,302.8433837890625,293.1499938964844,293.1499938964844,278.45001220703125,38478.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609563827514648,3.6095879077911377,8.693662039149785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.0712890625,0.0,1506.9859619140625,1895.4371337890625,0.0,4300.0,0.8984853029251099,1.0,0.0,3.0,1.0,0.0
17767800,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.725509524345398,0.3411991894245147,0.313759297132492,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8577551245689392,0.57884681224823,0.5534654259681702,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8749853372573853,0.6163094639778137,0.4339176714420318,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7960429787635803,0.4567904770374298,0.4389545619487762,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.631859302520752,0.2239202260971069,1.042613506317139,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.898681640625,297.24090576171875,284.9081115722656,1.0,0.6801541447639465,0.4456936419010162,0.4456936419010162,1.0,1.0,-3.3416507244110107,1.1261035203933716,2.2155470848083496,0.3703814744949341,0.8668344020843506,0.8668344020843506,0.0,276.2171630859375,283.0,71619.9140625,0.0,3701.022705078125,1.0,278.1572570800781,282.8987731933594,300.1844177246094,302.8433837890625,293.1499938964844,293.1499938964844,278.45001220703125,38478.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609563827514648,3.6095879077911377,8.693662039149785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.0712890625,0.0,1506.9859619140625,1895.4371337890625,0.0,4300.0,0.8984853029251099,1.0,0.0,3.0,1.0,0.0
17767860,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7240312695503235,0.3411979079246521,0.3136525452136993,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8559032082557678,0.5787808299064636,0.5532616972923279,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.875123143196106,0.6207113265991211,0.4368360638618469,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7943816184997559,0.4569723904132843,0.4390209913253784,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6307675242424011,0.2241064012050628,1.0433592796325684,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9025573730469,297.247802734375,284.9971923828125,1.0,0.6820701360702515,0.4443017244338989,0.4443017244338989,1.0,1.0,-3.3457565307617188,1.124082088470459,2.22167444229126,0.3679201006889343,0.9523804187774658,0.9523804187774658,0.0,278.9778137207031,286.0,71021.5859375,0.0,3726.635498046875,1.0,278.44287109375,283.0062255859375,300.1334228515625,302.6896057128906,293.1499938964844,293.1499938964844,278.1499938964844,33575.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721312522888184,3.721336841583252,9.240289955414482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.3642578125,0.0,1595.4661865234375,1895.4371337890625,0.0,4300.0,0.9193295240402222,1.0,0.0,3.0,1.0,0.0
17767920,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7240312695503235,0.3411979079246521,0.3136525452136993,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8559032082557678,0.5787808299064636,0.5532616972923279,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.875123143196106,0.6207113265991211,0.4368360638618469,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7943816184997559,0.4569723904132843,0.4390209913253784,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6307675242424011,0.2241064012050628,1.0433592796325684,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9025573730469,297.247802734375,284.9971923828125,1.0,0.6820701360702515,0.4443017244338989,0.4443017244338989,1.0,1.0,-3.3457565307617188,1.124082088470459,2.22167444229126,0.3679201006889343,0.9523804187774658,0.9523804187774658,0.0,278.9778137207031,286.0,71021.5859375,0.0,3726.635498046875,1.0,278.44287109375,283.0062255859375,300.1334228515625,302.6896057128906,293.1499938964844,293.1499938964844,278.1499938964844,33575.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721312522888184,3.721336841583252,9.240289955414482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.3642578125,0.0,1595.4661865234375,1895.4371337890625,0.0,4300.0,0.9193295240402222,1.0,0.0,3.0,1.0,0.0
17767980,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7219889760017395,0.3403160870075226,0.3131860494613647,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8534849286079407,0.5777124166488647,0.5526453852653503,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8745800852775574,0.6239343881607056,0.4393503963947296,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7921801209449768,0.4563796818256378,0.438797265291214,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.629324734210968,0.2239060401916504,1.0436238050460815,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.89923095703125,297.2449035644531,284.908203125,1.0,0.6839334964752197,0.4429097771644592,0.4429097771644592,1.0,1.0,-3.3475379943847656,1.1211044788360596,2.226433515548706,0.3659650385379791,0.8662390112876892,0.8662390112876892,0.0,282.2809143066406,289.0,71521.2890625,0.0,3749.796875,1.0,278.15728759765625,282.89605712890625,300.16607666015625,302.8182678222656,293.1499938964844,293.1499938964844,278.45001220703125,38480.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606696605682373,3.6067206859588623,8.679855909576872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3935546875,0.0,1503.86083984375,1895.4371337890625,0.0,4300.0,0.8978497385978699,1.0,0.0,3.0,1.0,0.0
17768040,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7219889760017395,0.3403160870075226,0.3131860494613647,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8534849286079407,0.5777124166488647,0.5526453852653503,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8745800852775574,0.6239343881607056,0.4393503963947296,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7921801209449768,0.4563796818256378,0.438797265291214,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.629324734210968,0.2239060401916504,1.0436238050460815,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.89923095703125,297.2449035644531,284.908203125,1.0,0.6839334964752197,0.4429097771644592,0.4429097771644592,1.0,1.0,-3.3475379943847656,1.1211044788360596,2.226433515548706,0.3659650385379791,0.8662390112876892,0.8662390112876892,0.0,282.2809143066406,289.0,71521.2890625,0.0,3749.796875,1.0,278.15728759765625,282.89605712890625,300.16607666015625,302.8182678222656,293.1499938964844,293.1499938964844,278.45001220703125,38480.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606696605682373,3.6067206859588623,8.679855909576872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3935546875,0.0,1503.86083984375,1895.4371337890625,0.0,4300.0,0.8978497385978699,1.0,0.0,3.0,1.0,0.0
