time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768100,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7210408449172974,0.3402632772922516,0.3129865527153015,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8523474335670471,0.5775771141052246,0.5523379445075989,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8744146823883057,0.626093864440918,0.4406687915325165,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7911429405212402,0.4564020335674286,0.4386825561523437,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6286258101463318,0.2239506393671035,1.0436257123947144,285.0179443359375,284.95001220703125,302.1736145019531,295.9364929199219,298.9004211425781,297.2478942871094,285.0189208984375,1.0,0.6848195791244507,0.4422138333320617,0.4422138333320617,1.0,1.0,-3.348372220993042,1.119636297225952,2.22873592376709,0.3643604516983032,0.9445263743400574,0.9445263743400574,0.0,283.8128356933594,289.0,70744.71875,0.0,3760.578857421875,1.0,278.4011535644531,283.02130126953125,300.1219177246094,302.6112365722656,293.1499938964844,293.1499938964844,278.45001220703125,34089.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656094551086426,3.656118392944336,8.919246283767279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.5078125,0.0,1525.64208984375,1895.4371337890625,0.0,4300.0,0.9069466590881348,1.0,0.0,3.0,1.0,0.0
17768160,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7204988598823547,0.3402967453002929,0.3130663335323334,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8516312837600708,0.5775598287582397,0.5523648262023926,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8747048377990723,0.6283358931541443,0.4422702193260193,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.790523886680603,0.4565344750881195,0.4388426840305328,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6282374858856201,0.2240776717662811,1.0443251132965088,284.99871826171875,284.95001220703125,302.17840576171875,295.9315185546875,298.9023132324219,297.2518920898437,284.9972839355469,1.0,0.6858186721801758,0.4415349066257477,0.4415349066257477,1.0,1.0,-3.351457357406616,1.1190791130065918,2.2323782444000244,0.3627032935619354,0.951598823070526,0.951598823070526,0.0,285.0426940917969,292.0,70923.5,0.0,3775.0654296875,1.0,278.4427795410156,283.0037536621094,300.11541748046875,302.6646423339844,293.1499938964844,293.1499938964844,278.1499938964844,33564.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718117475509644,3.718141794204712,9.22442950468394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.626953125,0.0,1591.7216796875,1895.4371337890625,0.0,4300.0,0.9186714291572572,1.0,0.0,3.0,1.0,0.0
17768220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7183834910392761,0.33940190076828,0.3125935196876526,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8491585850715637,0.576410710811615,0.5516785979270935,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8740811347961426,0.6315471529960632,0.4447827637195587,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7882689833641052,0.4559149742126465,0.4386004507541656,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6267516613006592,0.2238588482141494,1.0445406436920166,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.89794921875,297.2486267089844,284.9083557128906,1.0,0.6876508593559265,0.4401771128177643,0.4401771128177643,1.0,1.0,-3.353058338165283,1.1162983179092407,2.236759901046753,0.3580366671085357,0.865618109703064,0.865618109703064,0.0,288.3447265625,280.0,71423.75,0.0,3797.848388671875,1.0,278.1573181152344,282.8937683105469,300.148681640625,302.7941589355469,293.1499938964844,293.1499938964844,278.45001220703125,38478.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603562831878662,3.603586912155152,8.664778761158232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1865234375,0.0,1500.421875,1895.4371337890625,0.0,4300.0,0.8971509337425232,1.0,0.0,3.0,1.0,0.0
17768280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7183834910392761,0.33940190076828,0.3125935196876526,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8491585850715637,0.576410710811615,0.5516785979270935,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8740811347961426,0.6315471529960632,0.4447827637195587,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7882689833641052,0.4559149742126465,0.4386004507541656,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6267516613006592,0.2238588482141494,1.0445406436920166,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.89794921875,297.2486267089844,284.9083557128906,1.0,0.6876508593559265,0.4401771128177643,0.4401771128177643,1.0,1.0,-3.353058338165283,1.1162983179092407,2.236759901046753,0.3580366671085357,0.865618109703064,0.865618109703064,0.0,288.3447265625,280.0,71423.75,0.0,3797.848388671875,1.0,278.1573181152344,282.8937683105469,300.148681640625,302.7941589355469,293.1499938964844,293.1499938964844,278.45001220703125,38478.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603562831878662,3.603586912155152,8.664778761158232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1865234375,0.0,1500.421875,1895.4371337890625,0.0,4300.0,0.8971509337425232,1.0,0.0,3.0,1.0,0.0
17768340,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7203486561775208,0.3393964171409607,0.3122228682041168,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8515437841415405,0.5761951804161072,0.5510663390159607,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8788120746612549,0.6359683871269226,0.4475128352642059,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907801866531372,0.45606130361557,0.438364177942276,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6285676956176758,0.224036693572998,1.0439540147781372,284.9964294433594,284.95001220703125,302.1923522949219,295.91229248046875,298.8994140625,297.2552795410156,284.994873046875,1.0,0.6853469014167786,0.4388192892074585,0.4388192892074585,1.0,1.0,-3.3541629314422607,1.1133164167404177,2.2408463954925537,0.3532585203647613,0.9488154053688048,0.9488154053688048,0.0,284.1249694824219,268.0,70783.40625,0.0,3776.39404296875,1.0,278.4428100585937,283.00006103515625,300.0981750488281,302.6394348144531,293.1499938964844,293.1499938964844,278.1499938964844,33633.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713815212249756,3.713839530944824,9.203094464282912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.044921875,0.0,1587.3140869140625,1895.4371337890625,0.0,4300.0,0.917667806148529,1.0,0.0,3.0,1.0,0.0
17768400,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7203486561775208,0.3393964171409607,0.3122228682041168,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8515437841415405,0.5761951804161072,0.5510663390159607,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8788120746612549,0.6359683871269226,0.4475128352642059,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907801866531372,0.45606130361557,0.438364177942276,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6285676956176758,0.224036693572998,1.0439540147781372,284.9964294433594,284.95001220703125,302.1923522949219,295.91229248046875,298.8994140625,297.2552795410156,284.994873046875,1.0,0.6853469014167786,0.4388192892074585,0.4388192892074585,1.0,1.0,-3.3541629314422607,1.1133164167404177,2.2408463954925537,0.3532585203647613,0.9488154053688048,0.9488154053688048,0.0,284.1249694824219,268.0,70783.40625,0.0,3776.39404296875,1.0,278.4428100585937,283.00006103515625,300.0981750488281,302.6394348144531,293.1499938964844,293.1499938964844,278.1499938964844,33633.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713815212249756,3.713839530944824,9.203094464282912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.044921875,0.0,1587.3140869140625,1895.4371337890625,0.0,4300.0,0.917667806148529,1.0,0.0,3.0,1.0,0.0
17768460,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7238379716873169,0.3385997712612152,0.311410516500473,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8559825420379639,0.5750462412834167,0.5499351024627686,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8857422471046448,0.6392518281936646,0.4497467279434204,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7952994108200073,0.4554945826530456,0.4377274215221405,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6318342685699463,0.2238950282335281,1.0424015522003174,284.9059143066406,284.95001220703125,302.19561767578125,295.90313720703125,298.89324951171875,297.2522277832031,284.9068298339844,1.0,0.6811245679855347,0.4374918937683105,0.4374918937683105,1.0,1.0,-3.3518874645233154,1.1090391874313354,2.242848396301269,0.3493677675724029,0.8621667623519897,0.8621667623519897,0.0,276.5368347167969,256.0,71191.765625,0.0,3727.498291015625,1.0,278.1573791503906,282.8924865722656,300.13067626953125,302.7626037597656,293.1499938964844,293.1499938964844,278.45001220703125,38611.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592874765396118,3.5928986072540283,8.613455975137185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.5615234375,0.0,1489.7720947265625,1895.4371337890625,0.0,4300.0,0.894879937171936,1.0,0.0,3.0,1.0,0.0
17768520,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7238379716873169,0.3385997712612152,0.311410516500473,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8559825420379639,0.5750462412834167,0.5499351024627686,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8857422471046448,0.6392518281936646,0.4497467279434204,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7952994108200073,0.4554945826530456,0.4377274215221405,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6318342685699463,0.2238950282335281,1.0424015522003174,284.9059143066406,284.95001220703125,302.19561767578125,295.90313720703125,298.89324951171875,297.2522277832031,284.9068298339844,1.0,0.6811245679855347,0.4374918937683105,0.4374918937683105,1.0,1.0,-3.3518874645233154,1.1090391874313354,2.242848396301269,0.3493677675724029,0.8621667623519897,0.8621667623519897,0.0,276.5368347167969,256.0,71191.765625,0.0,3727.498291015625,1.0,278.1573791503906,282.8924865722656,300.13067626953125,302.7626037597656,293.1499938964844,293.1499938964844,278.45001220703125,38611.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592874765396118,3.5928986072540283,8.613455975137185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.5615234375,0.0,1489.7720947265625,1895.4371337890625,0.0,4300.0,0.894879937171936,1.0,0.0,3.0,1.0,0.0
17768580,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7292371392250061,0.338724672794342,0.310939073562622,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8627879619598389,0.5748596787452698,0.5491202473640442,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8953316807746887,0.6437839865684509,0.4523838460445404,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8020554780960083,0.4557240009307861,0.4373378157615661,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6367131471633911,0.2241949290037155,1.0412356853485107,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.8929443359375,297.25933837890625,284.99371337890625,1.0,0.6759300231933594,0.4361644983291626,0.4361644983291626,1.0,1.0,-3.351635456085205,1.105432629585266,2.2462029457092285,0.346719890832901,0.9436601400375366,0.9436601400375366,0.0,266.4406433105469,244.0,70514.828125,0.0,3669.162841796875,1.0,278.4419860839844,282.9999389648437,300.0797119140625,302.60369873046875,293.1499938964844,293.1499938964844,278.1499938964844,33777.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698561668395996,3.698585748672485,9.127650173468282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.591796875,0.0,1571.0164794921875,1895.4371337890625,0.0,4300.0,0.9145986437797546,1.0,0.0,3.0,1.0,0.0
17768640,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7292371392250061,0.338724672794342,0.310939073562622,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8627879619598389,0.5748596787452698,0.5491202473640442,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8953316807746887,0.6437839865684509,0.4523838460445404,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8020554780960083,0.4557240009307861,0.4373378157615661,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6367131471633911,0.2241949290037155,1.0412356853485107,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.8929443359375,297.25933837890625,284.99371337890625,1.0,0.6759300231933594,0.4361644983291626,0.4361644983291626,1.0,1.0,-3.351635456085205,1.105432629585266,2.2462029457092285,0.346719890832901,0.9436601400375366,0.9436601400375366,0.0,266.4406433105469,244.0,70514.828125,0.0,3669.162841796875,1.0,278.4419860839844,282.9999389648437,300.0797119140625,302.60369873046875,293.1499938964844,293.1499938964844,278.1499938964844,33777.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698561668395996,3.698585748672485,9.127650173468282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.591796875,0.0,1571.0164794921875,1895.4371337890625,0.0,4300.0,0.9145986437797546,1.0,0.0,3.0,1.0,0.0
17768700,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7322273850440979,0.3384157717227936,0.310672402381897,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8666273951530457,0.5743551850318909,0.5486880540847778,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9005499482154846,0.6454975008964539,0.4536398351192474,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8058192729949951,0.4555259346961975,0.4371395409107208,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6394951343536377,0.22421495616436,1.0407899618148804,284.8705139160156,284.95001220703125,302.19488525390625,295.88995361328125,298.8892822265625,297.25836181640625,284.8697509765625,1.0,0.673152506351471,0.4355008006095886,0.4355008006095886,1.0,1.0,-3.35153865814209,1.1036179065704346,2.247920751571656,0.3456330001354217,0.8549542427062988,0.8549542427062988,0.0,261.0868225097656,244.0,71257.484375,0.0,3638.307373046875,1.0,278.1967163085937,282.86102294921875,300.1156005859375,302.8029479980469,293.1499938964844,293.1499938964844,278.1499938964844,38224.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653116464614868,3.653140783309937,8.904721084945777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5595703125,0.0,1553.2996826171875,1895.4371337890625,0.0,4300.0,0.9053369164466858,1.0,0.0,3.0,1.0,0.0
17768760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7349662780761719,0.338052362203598,0.3101201355457306,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8702419400215149,0.5737488269805908,0.5478957891464233,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9055569171905518,0.6471728086471558,0.4545961320400238,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8092796206474304,0.4552399516105652,0.4366537034511566,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6421186923980713,0.2241687476634979,1.0396310091018677,284.9068908691406,284.95001220703125,302.19293212890625,295.8856811523437,298.88494873046875,297.256591796875,284.9078063964844,1.0,0.670155942440033,0.4349008798599243,0.4349008798599243,1.0,1.0,-3.3490960597991943,1.10109543800354,2.2480006217956543,0.3442757129669189,0.8588252067565918,0.8588252067565918,0.0,255.87115478515625,232.0,70903.15625,0.0,3602.706298828125,1.0,278.1576843261719,282.89483642578125,300.1115417480469,302.72491455078125,293.1499938964844,293.1499938964844,278.45001220703125,38641.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576865673065185,3.576889514923096,8.536867994735076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.5029296875,0.0,1472.6817626953125,1895.4371337890625,0.0,4300.0,0.8913382887840271,1.0,0.0,3.0,1.0,0.0
17768820,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7422167658805847,0.3382516205310821,0.3096703290939331,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8795372843742371,0.5735633373260498,0.5470327734947205,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9187679290771484,0.6517753601074219,0.457245260477066,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8176950812339783,0.4555157124996185,0.4362576603889465,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.648857831954956,0.2245524376630783,1.0385935306549072,284.99432373046875,284.95001220703125,302.1863098144531,295.8773803710937,298.8827819824219,297.2635803222656,284.9933776855469,1.0,0.6641319990158081,0.4337010085582733,0.4337010085582733,1.0,1.0,-3.34897255897522,1.0978692770004272,2.251103401184082,0.3417010009288788,0.93949556350708,0.93949556350708,0.0,244.2266998291016,220.0,70245.8671875,0.0,3535.877197265625,1.0,278.4418640136719,283.00115966796875,300.06103515625,302.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,33774.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683389902114868,3.6834137439727774,9.052919267560356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.5,0.0,1553.8291015625,1895.4371337890625,0.0,4300.0,0.9111900925636292,1.0,0.0,3.0,1.0,0.0
17768880,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7422167658805847,0.3382516205310821,0.3096703290939331,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8795372843742371,0.5735633373260498,0.5470327734947205,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9187679290771484,0.6517753601074219,0.457245260477066,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8176950812339783,0.4555157124996185,0.4362576603889465,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.648857831954956,0.2245524376630783,1.0385935306549072,284.99432373046875,284.95001220703125,302.1863098144531,295.8773803710937,298.8827819824219,297.2635803222656,284.9933776855469,1.0,0.6641319990158081,0.4337010085582733,0.4337010085582733,1.0,1.0,-3.34897255897522,1.0978692770004272,2.251103401184082,0.3417010009288788,0.93949556350708,0.93949556350708,0.0,244.2266998291016,220.0,70245.8671875,0.0,3535.877197265625,1.0,278.4418640136719,283.00115966796875,300.06103515625,302.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,33774.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683389902114868,3.6834137439727774,9.052919267560356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.5,0.0,1553.8291015625,1895.4371337890625,0.0,4300.0,0.9111900925636292,1.0,0.0,3.0,1.0,0.0
17768940,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7496496438980103,0.337639719247818,0.3088784515857696,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8891183733940125,0.5724486708641052,0.5457740426063538,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.932756781578064,0.6552116870880127,0.4594693183898926,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8260337114334106,0.4550659656524658,0.4355773031711578,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6559784412384033,0.2245903462171554,1.0371549129486084,284.9083251953125,284.95001220703125,302.1756591796875,295.86932373046875,298.87261962890625,297.2607421875,284.9090576171875,1.0,0.6578961610794067,0.4325011372566223,0.4325011372566223,1.0,1.0,-3.34663987159729,1.0938701629638672,2.252769947052002,0.3381244242191314,0.8563327193260193,0.8563327193260193,0.0,232.8634490966797,208.0,70640.7578125,0.0,3465.519775390625,1.0,278.1575927734375,282.8977355957031,300.09344482421875,302.6889038085937,293.1499938964844,293.1499938964844,278.45001220703125,38594.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561586141586304,3.5616097450256348,8.46408852339664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.9609375,0.0,1455.952880859375,1895.4371337890625,0.0,4300.0,0.8879520297050476,1.0,0.0,3.0,1.0,0.0
17769000,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7496496438980103,0.337639719247818,0.3088784515857696,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8891183733940125,0.5724486708641052,0.5457740426063538,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.932756781578064,0.6552116870880127,0.4594693183898926,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8260337114334106,0.4550659656524658,0.4355773031711578,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6559784412384033,0.2245903462171554,1.0371549129486084,284.9083251953125,284.95001220703125,302.1756591796875,295.86932373046875,298.87261962890625,297.2607421875,284.9090576171875,1.0,0.6578961610794067,0.4325011372566223,0.4325011372566223,1.0,1.0,-3.34663987159729,1.0938701629638672,2.252769947052002,0.3381244242191314,0.8563327193260193,0.8563327193260193,0.0,232.8634490966797,208.0,70640.7578125,0.0,3465.519775390625,1.0,278.1575927734375,282.8977355957031,300.09344482421875,302.6889038085937,293.1499938964844,293.1499938964844,278.45001220703125,38594.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561586141586304,3.5616097450256348,8.46408852339664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.9609375,0.0,1455.952880859375,1895.4371337890625,0.0,4300.0,0.8879520297050476,1.0,0.0,3.0,1.0,0.0
17769060,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7588565349578857,0.3378751277923584,0.3084555864334106,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.900614857673645,0.5722413063049316,0.5448840260505676,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.948822259902954,0.6598502993583679,0.4621380269527435,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8358989357948303,0.4553578794002533,0.4351893365383148,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646247506141663,0.2250207364559173,1.036286234855652,284.99383544921875,284.95001220703125,302.16064453125,295.86151123046875,298.8680419921875,297.2676086425781,284.9928894042969,1.0,0.6515993475914001,0.4313583076000213,0.4313583076000213,1.0,1.0,-3.346750020980835,1.0909637212753296,2.255786418914795,0.3342704176902771,0.9357564449310304,0.9357564449310304,0.0,220.8094177246093,196.0,70001.46875,0.0,3396.94189453125,1.0,278.4417419433594,283.00262451171875,300.0434875488281,302.53338623046875,293.1499938964844,293.1499938964844,278.1499938964844,33756.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6692452430725098,3.669268846511841,8.983524253380892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.5322265625,0.0,1537.8095703125,1895.4371337890625,0.0,4300.0,0.9079920053482056,1.0,0.0,3.0,1.0,0.0
17769120,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7588565349578857,0.3378751277923584,0.3084555864334106,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.900614857673645,0.5722413063049316,0.5448840260505676,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.948822259902954,0.6598502993583679,0.4621380269527435,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8358989357948303,0.4553578794002533,0.4351893365383148,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646247506141663,0.2250207364559173,1.036286234855652,284.99383544921875,284.95001220703125,302.16064453125,295.86151123046875,298.8680419921875,297.2676086425781,284.9928894042969,1.0,0.6515993475914001,0.4313583076000213,0.4313583076000213,1.0,1.0,-3.346750020980835,1.0909637212753296,2.255786418914795,0.3342704176902771,0.9357564449310304,0.9357564449310304,0.0,220.8094177246093,196.0,70001.46875,0.0,3396.94189453125,1.0,278.4417419433594,283.00262451171875,300.0434875488281,302.53338623046875,293.1499938964844,293.1499938964844,278.1499938964844,33756.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6692452430725098,3.669268846511841,8.983524253380892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.5322265625,0.0,1537.8095703125,1895.4371337890625,0.0,4300.0,0.9079920053482056,1.0,0.0,3.0,1.0,0.0
17769180,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684215903282166,0.33730348944664,0.3076903223991394,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9129379987716676,0.5711165070533752,0.5436037182807922,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9641650915145874,0.6633160710334778,0.4643755555152893,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8461780548095703,0.4549289047718048,0.4345184564590454,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6737619042396545,0.2251029461622238,1.035009264945984,284.90924072265625,284.95001220703125,302.14093017578125,295.8539428710937,298.8552551269531,297.26483154296875,284.9098815917969,1.0,0.6451866030693054,0.4302154779434204,0.4302154779434204,1.0,1.0,-3.344644069671631,1.0872316360473633,2.257412433624268,0.330198585987091,0.8538643717765808,0.8538643717765808,0.0,209.2371368408203,184.0,70398.4453125,0.0,3326.050048828125,1.0,278.15771484375,282.9007568359375,300.0765075683594,302.6557922363281,293.1499938964844,293.1499938964844,278.45001220703125,38566.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.547300338745117,3.547323703765869,8.396324346904294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.48828125,0.0,1440.542724609375,1895.4371337890625,0.0,4300.0,0.8847680687904358,1.0,0.0,3.0,1.0,0.0
17769240,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684215903282166,0.33730348944664,0.3076903223991394,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9129379987716676,0.5711165070533752,0.5436037182807922,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9641650915145874,0.6633160710334778,0.4643755555152893,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8461780548095703,0.4549289047718048,0.4345184564590454,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6737619042396545,0.2251029461622238,1.035009264945984,284.90924072265625,284.95001220703125,302.14093017578125,295.8539428710937,298.8552551269531,297.26483154296875,284.9098815917969,1.0,0.6451866030693054,0.4302154779434204,0.4302154779434204,1.0,1.0,-3.344644069671631,1.0872316360473633,2.257412433624268,0.330198585987091,0.8538643717765808,0.8538643717765808,0.0,209.2371368408203,184.0,70398.4453125,0.0,3326.050048828125,1.0,278.15771484375,282.9007568359375,300.0765075683594,302.6557922363281,293.1499938964844,293.1499938964844,278.45001220703125,38566.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.547300338745117,3.547323703765869,8.396324346904294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.48828125,0.0,1440.542724609375,1895.4371337890625,0.0,4300.0,0.8847680687904358,1.0,0.0,3.0,1.0,0.0
17769300,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7738481163978577,0.3373986780643463,0.3073588609695434,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9202451109886168,0.5709514021873474,0.5429897904396057,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9720091223716736,0.6656098365783691,0.4655759036540985,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8519750237464905,0.455032616853714,0.4341982007026672,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6788602471351624,0.2252974659204483,1.034308671951294,285.01434326171875,284.95001220703125,302.1291809082031,295.8502197265625,298.8512878417969,297.267822265625,285.01446533203125,1.0,0.6419232487678528,0.4296440780162811,0.4296440780162811,1.0,1.0,-3.3437163829803467,1.085410237312317,2.25830602645874,0.3281604647636413,0.9282984137535096,0.9282984137535096,0.0,203.306381225586,184.0,69645.4765625,0.0,3290.105224609375,1.0,278.39923095703125,283.0207824707031,300.0325622558594,302.4515075683594,293.1499938964844,293.1499938964844,278.45001220703125,34046.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598789930343628,3.598813056945801,8.641841873213707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.373046875,0.0,1462.5245361328125,1895.4371337890625,0.0,4300.0,0.8940019011497498,1.0,0.0,3.0,1.0,0.0
17769360,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7802622318267822,0.3375570178031921,0.3072815239429474,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9288722276687622,0.5708779692649841,0.5426826477050781,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.980339288711548,0.6679235100746155,0.4670323729515075,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8587820529937744,0.4552251696586609,0.4341318905353546,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6848084330558777,0.2255694270133972,1.0342837572097778,284.9927673339844,284.95001220703125,302.1161499023437,295.8465576171875,298.847412109375,297.2714233398437,284.9913330078125,1.0,0.6387597322463989,0.4290851950645447,0.4290851950645447,1.0,1.0,-3.34489369392395,1.0843795537948608,2.260514259338379,0.3265777826309204,0.9319425225257874,0.9319425225257874,0.0,197.0857849121093,172.0,69781.546875,0.0,3257.267333984375,1.0,278.4424133300781,283.0036315917969,300.02655029296875,302.501953125,293.1499938964844,293.1499938964844,278.1499938964844,33663.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578521728515625,3.6578757762908936,8.927822818804998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.8115234375,0.0,1524.404296875,1895.4371337890625,0.0,4300.0,0.905134618282318,1.0,0.0,3.0,1.0,0.0
17769420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.792683482170105,0.33699432015419,0.3065267503261566,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9454996585845948,0.5697131156921387,0.5413668155670166,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9947226643562316,0.6712741255760193,0.469200849533081,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.872336745262146,0.4547918438911438,0.4334585666656494,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6964881420135498,0.2256830483675003,1.033145785331726,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,298.8309326171875,297.2679748535156,284.9104309082031,1.0,0.6322335600852966,0.4279674887657165,0.4279674887657165,1.0,1.0,-3.3428401947021484,1.0806797742843628,2.262160301208496,0.3231012225151062,0.8512207269668579,0.8512207269668579,0.0,185.4743194580078,160.0,70162.703125,0.0,3186.3955078125,1.0,278.1578369140625,282.9042358398437,300.0604248046875,302.6242980957031,293.1499938964844,293.1499938964844,278.45001220703125,38559.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532952070236206,3.532975435256958,8.32853856991278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.068359375,0.0,1425.3399658203125,1895.4371337890625,0.0,4300.0,0.881585419178009,1.0,0.0,3.0,1.0,0.0
17769480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.792683482170105,0.33699432015419,0.3065267503261566,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9454996585845948,0.5697131156921387,0.5413668155670166,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9947226643562316,0.6712741255760193,0.469200849533081,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.872336745262146,0.4547918438911438,0.4334585666656494,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6964881420135498,0.2256830483675003,1.033145785331726,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,298.8309326171875,297.2679748535156,284.9104309082031,1.0,0.6322335600852966,0.4279674887657165,0.4279674887657165,1.0,1.0,-3.3428401947021484,1.0806797742843628,2.262160301208496,0.3231012225151062,0.8512207269668579,0.8512207269668579,0.0,185.4743194580078,160.0,70162.703125,0.0,3186.3955078125,1.0,278.1578369140625,282.9042358398437,300.0604248046875,302.6242980957031,293.1499938964844,293.1499938964844,278.45001220703125,38559.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532952070236206,3.532975435256958,8.32853856991278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.068359375,0.0,1425.3399658203125,1895.4371337890625,0.0,4300.0,0.881585419178009,1.0,0.0,3.0,1.0,0.0
17769540,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.799207329750061,0.3370885848999023,0.306214302778244,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9538199305534364,0.5695149898529053,0.5407410860061646,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6737027168273926,0.4677061438560486,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.879513144493103,0.4548902511596679,0.4331532716751098,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7025352716445923,0.2258927226066589,1.0326136350631714,285.0128479003906,284.95001220703125,302.0679931640625,295.8356018066406,298.8247375488281,297.2709655761719,285.0116577148437,1.0,0.6286264657974243,0.4273862838745117,0.4273862838745117,1.0,1.0,-3.338919162750244,1.0776954889297483,2.261223554611206,0.3211182653903961,0.925094485282898,0.925094485282898,0.0,179.83090209960938,160.0,69399.3125,0.0,3145.484375,1.0,278.40240478515625,283.02203369140625,300.0155944824219,302.4222717285156,293.1499938964844,293.1499938964844,278.45001220703125,33896.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5892698764801025,3.5892930030822754,8.596180123277009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.8916015625,0.0,1451.16943359375,1895.4371337890625,0.0,4300.0,0.8915858268737793,1.0,0.0,3.0,1.0,0.0
17769600,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8027909398078918,0.3371078073978424,0.3062281310558319,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9581286907196044,0.5692928433418274,0.5405241847038269,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.6774899363517761,0.4617423117160797,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.883440375328064,0.4549440741539001,0.433181494474411,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.705883264541626,0.2260567098855972,1.0331004858016968,284.9755249023437,284.95001220703125,302.04998779296875,295.83221435546875,298.8206787109375,297.27880859375,284.9673156738281,1.0,0.6245567202568054,0.4268497824668884,0.4268497824668884,1.0,1.0,-3.3200888633728027,1.0697977542877195,2.250291109085083,0.3114930093288421,0.9151012301445008,0.9151012301445008,0.0,175.92160034179688,163.0,69155.0390625,0.0,3092.9072265625,1.0,278.44158935546875,282.9928894042969,300.0102844238281,302.4622802734375,293.1499938964844,293.1499938964844,278.1499938964844,34076.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635208129882813,3.635231733322144,8.817629577606567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.7333984375,0.0,1502.4432373046875,1895.4371337890625,0.0,4300.0,0.90033358335495,1.0,0.0,3.0,1.0,0.0
17769660,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8091267347335815,0.3365678489208221,0.3056452572345733,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9657250046730042,0.5680942535400391,0.5393383502960205,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6845592856407166,0.4502930045127868,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.890701949596405,0.4544955193996429,0.4326649010181427,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7120413780212402,0.2262409180402755,1.03309166431427,284.9090576171875,284.95001220703125,302.0102844238281,295.82586669921875,298.8153381347656,297.29449462890625,284.90972900390625,1.0,0.6210485100746155,0.4260017573833465,0.4260017573833465,1.0,1.0,-3.3155887126922607,1.0655022859573364,2.250086545944214,0.3139025270938873,0.8407666087150574,0.8407666087150574,0.0,170.92581176757812,166.0,69437.9921875,0.0,3043.661865234375,1.0,278.15802001953125,282.9146423339844,300.0377502441406,302.5577392578125,293.1499938964844,293.1499938964844,278.45001220703125,38911.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4888927936553955,3.4889156818389893,8.122104304675304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.43359375,0.0,1382.02734375,1895.4371337890625,0.0,4300.0,0.8721566200256348,1.0,0.0,3.0,1.0,0.0
17769720,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8091267347335815,0.3365678489208221,0.3056452572345733,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9657250046730042,0.5680942535400391,0.5393383502960205,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6845592856407166,0.4502930045127868,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.890701949596405,0.4544955193996429,0.4326649010181427,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7120413780212402,0.2262409180402755,1.03309166431427,284.9090576171875,284.95001220703125,302.0102844238281,295.82586669921875,298.8153381347656,297.29449462890625,284.90972900390625,1.0,0.6210485100746155,0.4260017573833465,0.4260017573833465,1.0,1.0,-3.3155887126922607,1.0655022859573364,2.250086545944214,0.3139025270938873,0.8407666087150574,0.8407666087150574,0.0,170.92581176757812,166.0,69437.9921875,0.0,3043.661865234375,1.0,278.15802001953125,282.9146423339844,300.0377502441406,302.5577392578125,293.1499938964844,293.1499938964844,278.45001220703125,38911.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4888927936553955,3.4889156818389893,8.122104304675304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.43359375,0.0,1382.02734375,1895.4371337890625,0.0,4300.0,0.8721566200256348,1.0,0.0,3.0,1.0,0.0
17769780,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8114525079727173,0.336770623922348,0.3056105673313141,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.968211591243744,0.5677263140678406,0.5387318134307861,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6924854516983032,0.4463251829147339,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8933886289596558,0.4547058641910553,0.4326322078704834,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7144870162010193,0.2267640382051468,1.034628987312317,284.9889831542969,284.95001220703125,301.9691162109375,295.82086181640625,298.8123779296875,297.3147277832031,284.9883117675781,1.0,0.6196407079696655,0.4251537621021271,0.4251537621021271,1.0,1.0,-3.311844825744629,1.061898946762085,2.249945878982544,0.3109727799892425,0.9144864082336426,0.9144864082336426,0.0,169.0096435546875,169.0,68817.4921875,0.0,3024.713134765625,1.0,278.441162109375,283.0155334472656,299.9875793457031,302.4009704589844,293.1499938964844,293.1499938964844,278.1499938964844,33888.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5960817337036133,3.596104860305786,8.628838941149297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.3994140625,0.0,1458.440673828125,1895.4371337890625,0.0,4300.0,0.8916587829589844,1.0,0.0,3.0,1.0,0.0
17769840,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8114525079727173,0.336770623922348,0.3056105673313141,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.968211591243744,0.5677263140678406,0.5387318134307861,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6924854516983032,0.4463251829147339,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8933886289596558,0.4547058641910553,0.4326322078704834,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7144870162010193,0.2267640382051468,1.034628987312317,284.9889831542969,284.95001220703125,301.9691162109375,295.82086181640625,298.8123779296875,297.3147277832031,284.9883117675781,1.0,0.6196407079696655,0.4251537621021271,0.4251537621021271,1.0,1.0,-3.311844825744629,1.061898946762085,2.249945878982544,0.3109727799892425,0.9144864082336426,0.9144864082336426,0.0,169.0096435546875,169.0,68817.4921875,0.0,3024.713134765625,1.0,278.441162109375,283.0155334472656,299.9875793457031,302.4009704589844,293.1499938964844,293.1499938964844,278.1499938964844,33888.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5960817337036133,3.596104860305786,8.628838941149297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.3994140625,0.0,1458.440673828125,1895.4371337890625,0.0,4300.0,0.8916587829589844,1.0,0.0,3.0,1.0,0.0
17769900,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8117077350616455,0.3364852666854858,0.305549293756485,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9683891534805298,0.567130982875824,0.5384033918380737,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.6957257986068726,0.4458048939704895,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8937297463417053,0.4544841647148132,0.4326084852218628,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7149691581726074,0.226872906088829,1.035555362701416,284.8746337890625,284.95001220703125,301.947998046875,295.8187866210937,298.80670166015625,297.3187866210937,284.8755187988281,1.0,0.619551956653595,0.4247297346591949,0.4247297346591949,1.0,1.0,-3.3118367195129395,1.0607699155807495,2.2510669231414795,0.3098397850990295,0.8316760659217834,0.8316760659217834,0.0,168.7811737060547,169.0,69462.5625,0.0,3023.4111328125,1.0,278.19970703125,282.8890075683594,300.0249328613281,302.5950012207031,293.1499938964844,293.1499938964844,278.1499938964844,38734.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5399155616760254,3.5399389266967773,8.361402024092968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.8681640625,0.0,1433.9542236328125,1895.4371337890625,0.0,4300.0,0.8803846836090088,1.0,0.0,3.0,1.0,0.0
