time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769960,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8110418915748596,0.3361773490905761,0.3052417635917663,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9675281643867492,0.5664785504341125,0.5377673506736755,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.6986919641494751,0.4464785754680633,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8930715322494507,0.4542051553726196,0.4323336780071258,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.714679479598999,0.2269216179847717,1.0358357429504397,284.9156188964844,284.95001220703125,301.926513671875,295.8170166015625,298.7992858886719,297.3207092285156,284.9160461425781,1.0,0.6196929812431335,0.4242208003997803,0.4242208003997803,1.0,1.0,-3.3115177154541016,1.0593165159225464,2.2522010803222656,0.3084322214126587,0.8417028188705444,0.8417028188705444,0.0,169.0603790283203,172.0,69234.5859375,0.0,3024.3076171875,1.0,278.1585388183594,282.9241943359375,300.0225830078125,302.5240173339844,293.1499938964844,293.1499938964844,278.45001220703125,38415.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.472595930099488,3.472618579864502,8.046403081607423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3837890625,0.0,1361.80322265625,1895.4371337890625,0.0,4300.0,0.868177592754364,1.0,0.0,3.0,1.0,0.0
17770020,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8100301027297974,0.3362960815429687,0.3052377998828888,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.965965986251831,0.5660381317138672,0.537201464176178,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7051248550415039,0.4481756091117859,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8919190168380737,0.4543512463569641,0.4323474764823913,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7141956090927124,0.2273804694414138,1.0376286506652832,284.9926452636719,284.95001220703125,301.8824768066406,295.8141784667969,298.78814697265625,297.3302917480469,284.99188232421875,1.0,0.6207051277160645,0.4232029020786285,0.4232029020786285,1.0,1.0,-3.3150393962860107,1.057888746261597,2.257150650024414,0.3061196208000183,0.9166786670684814,0.9166786670684814,0.0,169.951416015625,175.0,68764.1875,0.0,3037.019775390625,1.0,278.4410705566406,283.0205993652344,299.978515625,302.3848876953125,293.1499938964844,293.1499938964844,278.1499938964844,33606.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5894675254821777,3.5894906520843506,8.59712713463523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.384765625,0.0,1449.2469482421875,1895.4371337890625,0.0,4300.0,0.8899586200714111,1.0,0.0,3.0,1.0,0.0
17770080,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8100301027297974,0.3362960815429687,0.3052377998828888,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.965965986251831,0.5660381317138672,0.537201464176178,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7051248550415039,0.4481756091117859,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8919190168380737,0.4543512463569641,0.4323474764823913,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7141956090927124,0.2273804694414138,1.0376286506652832,284.9926452636719,284.95001220703125,301.8824768066406,295.8141784667969,298.78814697265625,297.3302917480469,284.99188232421875,1.0,0.6207051277160645,0.4232029020786285,0.4232029020786285,1.0,1.0,-3.3150393962860107,1.057888746261597,2.257150650024414,0.3061196208000183,0.9166786670684814,0.9166786670684814,0.0,169.951416015625,175.0,68764.1875,0.0,3037.019775390625,1.0,278.4410705566406,283.0205993652344,299.978515625,302.3848876953125,293.1499938964844,293.1499938964844,278.1499938964844,33606.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5894675254821777,3.5894906520843506,8.59712713463523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.384765625,0.0,1449.2469482421875,1895.4371337890625,0.0,4300.0,0.8899586200714111,1.0,0.0,3.0,1.0,0.0
17770140,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.807341456413269,0.3356029391288757,0.3048399984836578,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9625285267829896,0.5647274255752563,0.5362305641174316,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7099841237068176,0.4520889818668365,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8890463709831238,0.453772634267807,0.4320400655269623,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7123863101005554,0.227435901761055,1.0387123823165894,284.9154968261719,284.95001220703125,301.83709716796875,295.812255859375,298.766845703125,297.3254699707031,284.915283203125,1.0,0.6222895383834839,0.4221850335597992,0.4221850335597992,1.0,1.0,-3.319035530090332,1.056613802909851,2.2624216079711914,0.3039621114730835,0.8427055478096008,0.8427055478096008,0.0,171.8522186279297,178.0,69284.25,0.0,3056.504150390625,1.0,278.1588134765625,282.92413330078125,300.0175476074219,302.51971435546875,293.1499938964844,293.1499938964844,278.45001220703125,38137.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4757964611053467,3.4758193492889404,8.061242624535225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.2568359375,0.0,1363.084228515625,1895.4371337890625,0.0,4300.0,0.8685234189033508,1.0,0.0,3.0,1.0,0.0
17770200,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.807341456413269,0.3356029391288757,0.3048399984836578,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9625285267829896,0.5647274255752563,0.5362305641174316,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7099841237068176,0.4520889818668365,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8890463709831238,0.453772634267807,0.4320400655269623,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7123863101005554,0.227435901761055,1.0387123823165894,284.9154968261719,284.95001220703125,301.83709716796875,295.812255859375,298.766845703125,297.3254699707031,284.915283203125,1.0,0.6222895383834839,0.4221850335597992,0.4221850335597992,1.0,1.0,-3.319035530090332,1.056613802909851,2.2624216079711914,0.3039621114730835,0.8427055478096008,0.8427055478096008,0.0,171.8522186279297,178.0,69284.25,0.0,3056.504150390625,1.0,278.1588134765625,282.92413330078125,300.0175476074219,302.51971435546875,293.1499938964844,293.1499938964844,278.45001220703125,38137.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4757964611053467,3.4758193492889404,8.061242624535225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.2568359375,0.0,1363.084228515625,1895.4371337890625,0.0,4300.0,0.8685234189033508,1.0,0.0,3.0,1.0,0.0
17770260,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.804810643196106,0.335629791021347,0.304794043302536,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9591413140296936,0.5642293095588684,0.535660982131958,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.7153575420379639,0.4562169313430786,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8862754702568054,0.4538476169109344,0.4320290386676788,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7105566263198853,0.2277925014495849,1.0402464866638184,284.99322509765625,284.95001220703125,301.7903747558594,295.81103515625,298.7508850097656,297.3288879394531,284.992431640625,1.0,0.6242572069168091,0.4211481213569641,0.4211481213569641,1.0,1.0,-3.3250863552093506,1.0560247898101809,2.26906156539917,0.3019510507583618,0.9183881282806396,0.9183881282806396,0.0,173.94908142089844,181.0,68830.953125,0.0,3081.656005859375,1.0,278.44110107421875,283.02166748046875,299.9762878417969,302.3857116699219,293.1499938964844,293.1499938964844,278.1499938964844,33534.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5922086238861084,3.592231512069702,8.610261943431397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.1884765625,0.0,1451.66455078125,1895.4371337890625,0.0,4300.0,0.8905114531517029,1.0,0.0,3.0,1.0,0.0
17770320,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.804810643196106,0.335629791021347,0.304794043302536,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9591413140296936,0.5642293095588684,0.535660982131958,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.7153575420379639,0.4562169313430786,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8862754702568054,0.4538476169109344,0.4320290386676788,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7105566263198853,0.2277925014495849,1.0402464866638184,284.99322509765625,284.95001220703125,301.7903747558594,295.81103515625,298.7508850097656,297.3288879394531,284.992431640625,1.0,0.6242572069168091,0.4211481213569641,0.4211481213569641,1.0,1.0,-3.3250863552093506,1.0560247898101809,2.26906156539917,0.3019510507583618,0.9183881282806396,0.9183881282806396,0.0,173.94908142089844,181.0,68830.953125,0.0,3081.656005859375,1.0,278.44110107421875,283.02166748046875,299.9762878417969,302.3857116699219,293.1499938964844,293.1499938964844,278.1499938964844,33534.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5922086238861084,3.592231512069702,8.610261943431397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.1884765625,0.0,1451.66455078125,1895.4371337890625,0.0,4300.0,0.8905114531517029,1.0,0.0,3.0,1.0,0.0
17770380,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8011511564254761,0.3348587155342102,0.3043518960475921,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.954468548297882,0.5628602504730225,0.5346630215644836,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7193758487701416,0.4616603851318359,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8824561238288879,0.4532086551189422,0.4316923022270202,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7078303098678589,0.2277574241161346,1.041048884391785,284.91510009765625,284.95001220703125,301.7423095703125,295.8103942871094,298.7257080078125,297.31939697265625,284.9149475097656,1.0,0.6264221668243408,0.420111209154129,0.420111209154129,1.0,1.0,-3.330464124679565,1.0551692247390747,2.275294780731201,0.299923688173294,0.843727707862854,0.843727707862854,0.0,176.6340789794922,184.0,69373.546875,0.0,3108.746826171875,1.0,278.1587829589844,282.9241638183594,300.0172424316406,302.5245056152344,293.1499938964844,293.1499938964844,278.45001220703125,38113.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480182409286499,3.4802050590515137,8.081599389697658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.33984375,0.0,1367.393798828125,1895.4371337890625,0.0,4300.0,0.8694683909416199,1.0,0.0,3.0,1.0,0.0
17770440,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8011511564254761,0.3348587155342102,0.3043518960475921,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.954468548297882,0.5628602504730225,0.5346630215644836,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7193758487701416,0.4616603851318359,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8824561238288879,0.4532086551189422,0.4316923022270202,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7078303098678589,0.2277574241161346,1.041048884391785,284.91510009765625,284.95001220703125,301.7423095703125,295.8103942871094,298.7257080078125,297.31939697265625,284.9149475097656,1.0,0.6264221668243408,0.420111209154129,0.420111209154129,1.0,1.0,-3.330464124679565,1.0551692247390747,2.275294780731201,0.299923688173294,0.843727707862854,0.843727707862854,0.0,176.6340789794922,184.0,69373.546875,0.0,3108.746826171875,1.0,278.1587829589844,282.9241638183594,300.0172424316406,302.5245056152344,293.1499938964844,293.1499938964844,278.45001220703125,38113.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480182409286499,3.4802050590515137,8.081599389697658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.33984375,0.0,1367.393798828125,1895.4371337890625,0.0,4300.0,0.8694683909416199,1.0,0.0,3.0,1.0,0.0
17770500,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7993850111961365,0.334822416305542,0.3041911721229553,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9521390199661256,0.5625541806221008,0.5342202186584473,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7217151522636414,0.4643964171409607,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8805820345878601,0.4531857073307037,0.4315502047538757,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7064403295516968,0.2278704792261123,1.0413738489151,285.0169372558594,284.95001220703125,301.7178039550781,295.8102722167969,298.7161865234375,297.3192443847656,285.0167236328125,1.0,0.6275341510772705,0.4195927679538727,0.4195927679538727,1.0,1.0,-3.333245277404785,1.0547728538513184,2.278472423553467,0.298864483833313,0.917193591594696,0.917193591594696,0.0,177.9949951171875,184.0,68727.8515625,0.0,3122.636474609375,1.0,278.3976745605469,283.0405578613281,299.9780578613281,302.3323974609375,293.1499938964844,293.1499938964844,278.45001220703125,33704.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.535631895065308,3.535654306411743,8.341177704096481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.5595703125,0.0,1392.97509765625,1895.4371337890625,0.0,4300.0,0.8796685338020325,1.0,0.0,3.0,1.0,0.0
17770560,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7980672121047974,0.3348241448402405,0.3042588531970978,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9502764344215392,0.5623095631599426,0.5340543389320374,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.724107563495636,0.4667393267154693,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8791417479515076,0.4532343447208404,0.4316455423831939,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.705413818359375,0.2280409038066864,1.0423104763031006,284.9927978515625,284.95001220703125,301.6929931640625,295.8102111816406,298.70709228515625,297.3199157714844,284.991455078125,1.0,0.6287291646003723,0.419055312871933,0.419055312871933,1.0,1.0,-3.33718490600586,1.0547397136688232,2.282445192337036,0.297933429479599,0.9193935394287108,0.9193935394287108,0.0,179.23529052734375,187.0,68932.5859375,0.0,3138.42626953125,1.0,278.4418334960937,283.02117919921875,299.97662353515625,302.3922119140625,293.1499938964844,293.1499938964844,278.1499938964844,33437.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5989091396331787,3.598932266235352,8.642414286441635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.900390625,0.0,1458.1649169921875,1895.4371337890625,0.0,4300.0,0.891711950302124,1.0,0.0,3.0,1.0,0.0
17770620,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7941659688949585,0.3339952826499939,0.3037852644920349,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9451113939285278,0.5608881711959839,0.5330297946929932,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.7275682091712952,0.4727142453193664,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8751088380813599,0.4525474905967712,0.4312840402126312,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7023958563804626,0.227944016456604,1.0429017543792725,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,298.6798095703125,297.3085327148437,284.9156188964844,1.0,0.6310825943946838,0.4179803431034088,0.4179803431034088,1.0,1.0,-3.342848777770996,1.053852081298828,2.288996696472168,0.2958230972290039,0.8448023200035095,0.8448023200035095,0.0,182.2368011474609,190.0,69451.375,0.0,3168.140869140625,1.0,278.1582946777344,282.9253845214844,300.01910400390625,302.5314636230469,293.1499938964844,293.1499938964844,278.45001220703125,38230.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4823617935180664,3.48238468170166,8.091724339465145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.7919921875,0.0,1370.4593505859375,1895.4371337890625,0.0,4300.0,0.8701443672180176,1.0,0.0,3.0,1.0,0.0
17770680,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7941659688949585,0.3339952826499939,0.3037852644920349,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9451113939285278,0.5608881711959839,0.5330297946929932,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.7275682091712952,0.4727142453193664,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8751088380813599,0.4525474905967712,0.4312840402126312,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7023958563804626,0.227944016456604,1.0429017543792725,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,298.6798095703125,297.3085327148437,284.9156188964844,1.0,0.6310825943946838,0.4179803431034088,0.4179803431034088,1.0,1.0,-3.342848777770996,1.053852081298828,2.288996696472168,0.2958230972290039,0.8448023200035095,0.8448023200035095,0.0,182.2368011474609,190.0,69451.375,0.0,3168.140869140625,1.0,278.1582946777344,282.9253845214844,300.01910400390625,302.5314636230469,293.1499938964844,293.1499938964844,278.45001220703125,38230.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4823617935180664,3.48238468170166,8.091724339465145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.7919921875,0.0,1370.4593505859375,1895.4371337890625,0.0,4300.0,0.8701443672180176,1.0,0.0,3.0,1.0,0.0
17770740,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7920476198196411,0.3339524567127228,0.3036092221736908,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9422025084495544,0.560528039932251,0.5325232744216919,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.7301405072212219,0.4761306345462799,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8728797435760498,0.4525262415409088,0.4311329424381256,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7006946802139282,0.2280679643154144,1.0432636737823486,285.01300048828125,284.95001220703125,301.61151123046875,295.8104553222656,298.6676940917969,297.3080749511719,285.0106506347656,1.0,0.6324915885925293,0.4173353910446167,0.4173353910446167,1.0,1.0,-3.346386432647705,1.0533665418624878,2.293019771575928,0.2944992482662201,0.9199535846710204,0.9199535846710204,0.0,183.9779510498047,190.0,68884.0546875,0.0,3185.990966796875,1.0,278.413330078125,283.0370788574219,299.9767761230469,302.3523864746094,293.1499938964844,293.1499938964844,278.45001220703125,33233.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561179876327514,3.5612025260925293,8.462158120892127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.7802734375,0.0,1416.3802490234375,1895.4371337890625,0.0,4300.0,0.8841305375099182,1.0,0.0,3.0,1.0,0.0
17770800,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7909699082374573,0.3339137732982635,0.3036563694477081,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9406311511993408,0.5602912902832031,0.532385528087616,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7318517565727234,0.4780976474285126,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.871717631816864,0.4525310695171356,0.4312055706977844,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6998395919799805,0.2281782478094101,1.0439691543579102,284.9931640625,284.95001220703125,301.5906677246094,295.810546875,298.6596069335937,297.307861328125,284.9923400878906,1.0,0.6334810256958008,0.416905403137207,0.416905403137207,1.0,1.0,-3.349578380584717,1.0533363819122314,2.2962419986724854,0.2937521040439605,0.9204657077789308,0.9204657077789308,0.0,185.0376739501953,193.0,69009.0078125,0.0,3199.19873046875,1.0,278.4411315917969,283.0229187011719,299.97900390625,302.3994445800781,293.1499938964844,293.1499938964844,278.1499938964844,33538.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60054349899292,3.6005663871765137,8.650264362586313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.310546875,0.0,1460.6708984375,1895.4371337890625,0.0,4300.0,0.8923943638801575,1.0,0.0,3.0,1.0,0.0
17770860,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7870694398880005,0.3330472707748413,0.303144633769989,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9353190064430236,0.5588328838348389,0.5313206911087036,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.734889566898346,0.4842215776443481,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677329421043396,0.4518074095249176,0.4308061301708221,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967818737030029,0.2280403822660446,1.0443758964538574,284.914306640625,284.95001220703125,301.5376892089844,295.8108215332031,298.6312561035156,297.2958679199219,284.9142150878906,1.0,0.6358646750450134,0.4158297777175903,0.4158297777175903,1.0,1.0,-3.355059862136841,1.052349090576172,2.302710771560669,0.2915877401828766,0.8449636697769165,0.8449636697769165,0.0,188.1697235107422,196.0,69550.1640625,0.0,3229.451904296875,1.0,278.1587219238281,282.9248962402344,300.0209045410156,302.5395202636719,293.1499938964844,293.1499938964844,278.45001220703125,38140.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4883389472961426,3.488361597061157,8.119525318761589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.375,0.0,1375.9447021484375,1895.4371337890625,0.0,4300.0,0.8712854385375977,1.0,0.0,3.0,1.0,0.0
17770920,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7870694398880005,0.3330472707748413,0.303144633769989,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9353190064430236,0.5588328838348389,0.5313206911087036,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.734889566898346,0.4842215776443481,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677329421043396,0.4518074095249176,0.4308061301708221,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967818737030029,0.2280403822660446,1.0443758964538574,284.914306640625,284.95001220703125,301.5376892089844,295.8108215332031,298.6312561035156,297.2958679199219,284.9142150878906,1.0,0.6358646750450134,0.4158297777175903,0.4158297777175903,1.0,1.0,-3.355059862136841,1.052349090576172,2.302710771560669,0.2915877401828766,0.8449636697769165,0.8449636697769165,0.0,188.1697235107422,196.0,69550.1640625,0.0,3229.451904296875,1.0,278.1587219238281,282.9248962402344,300.0209045410156,302.5395202636719,293.1499938964844,293.1499938964844,278.45001220703125,38140.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4883389472961426,3.488361597061157,8.119525318761589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.375,0.0,1375.9447021484375,1895.4371337890625,0.0,4300.0,0.8712854385375977,1.0,0.0,3.0,1.0,0.0
17770980,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839319705963135,0.3329278826713562,0.3029872179031372,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9308215379714966,0.5581954717636108,0.5306453108787537,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7388055920600891,0.4896494448184967,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644412755966187,0.4517524242401123,0.4306977689266205,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6942440271377563,0.2282396107912063,1.045302152633667,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,298.610107421875,297.2946472167969,284.99224853515625,1.0,0.6382583379745483,0.414754182100296,0.414754182100296,1.0,1.0,-3.3615658283233643,1.0517175197601318,2.3098483085632324,0.2894570231437683,0.9209617376327516,0.9209617376327516,0.0,191.04429626464844,199.0,69080.1796875,0.0,3260.64892578125,1.0,278.4411926269531,283.0240783691406,299.9809265136719,302.4061584472656,293.1499938964844,293.1499938964844,278.1499938964844,33558.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603405952453613,3.603429079055786,8.664024448989949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.8310546875,0.0,1463.908447265625,1895.4371337890625,0.0,4300.0,0.8930472731590271,1.0,0.0,3.0,1.0,0.0
17771040,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839319705963135,0.3329278826713562,0.3029872179031372,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9308215379714966,0.5581954717636108,0.5306453108787537,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7388055920600891,0.4896494448184967,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644412755966187,0.4517524242401123,0.4306977689266205,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6942440271377563,0.2282396107912063,1.045302152633667,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,298.610107421875,297.2946472167969,284.99224853515625,1.0,0.6382583379745483,0.414754182100296,0.414754182100296,1.0,1.0,-3.3615658283233643,1.0517175197601318,2.3098483085632324,0.2894570231437683,0.9209617376327516,0.9209617376327516,0.0,191.04429626464844,199.0,69080.1796875,0.0,3260.64892578125,1.0,278.4411926269531,283.0240783691406,299.9809265136719,302.4061584472656,293.1499938964844,293.1499938964844,278.1499938964844,33558.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603405952453613,3.603429079055786,8.664024448989949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.8310546875,0.0,1463.908447265625,1895.4371337890625,0.0,4300.0,0.8930472731590271,1.0,0.0,3.0,1.0,0.0
17771100,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7822756767272949,0.3324910402297973,0.3028479516506195,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9284794926643372,0.5574718117713928,0.5302528738975525,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.7401994466781616,0.4924623966217041,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8627449870109558,0.4514030814170837,0.4306157529354095,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6929466128349304,0.2281852066516876,1.04579758644104,284.8760681152344,284.95001220703125,301.45611572265625,295.8109130859375,298.5958557128906,297.2889404296875,284.8765869140625,1.0,0.6394726634025574,0.4142163693904876,0.4142163693904876,1.0,1.0,-3.364809989929199,1.0513882637023926,2.313421726226806,0.2884438633918762,0.8373101353645325,0.8373101353645325,0.0,192.543701171875,199.0,69809.8046875,0.0,3276.6220703125,1.0,278.199462890625,282.8940124511719,300.0220031738281,302.6099853515625,293.1499938964844,293.1499938964844,278.1499938964844,38348.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5543363094329834,3.5543599128723145,8.429665285802912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.8076171875,0.0,1446.432373046875,1895.4371337890625,0.0,4300.0,0.8833249807357788,1.0,0.0,3.0,1.0,0.0
17771160,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.780154287815094,0.3320262432098388,0.3024508357048034,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9256011247634888,0.5567002296447754,0.5295527577400208,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7414659261703491,0.4957461357116699,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.860622763633728,0.4509919285774231,0.4302696287631988,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6912586092948914,0.2280708253383636,1.0455867052078247,284.91461181640625,284.95001220703125,301.4283752441406,295.810791015625,298.5810546875,297.2824401855469,284.9151611328125,1.0,0.6406154036521912,0.4136894047260284,0.4136894047260284,1.0,1.0,-3.366770505905152,1.050627827644348,2.3161425590515137,0.2872590720653534,0.8455451726913452,0.8455451726913452,0.0,194.2216033935547,202.0,69595.84375,0.0,3290.729736328125,1.0,278.158447265625,282.92724609375,300.0226745605469,302.54510498046875,293.1499938964844,293.1499938964844,278.45001220703125,38287.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4881680011749268,3.4881908893585205,8.118730079331726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.0322265625,0.0,1376.8236083984375,1895.4371337890625,0.0,4300.0,0.8714717626571655,1.0,0.0,3.0,1.0,0.0
17771220,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7771244645118713,0.3318752944469452,0.3022613823413849,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9212386012077332,0.5560291409492493,0.5288416743278503,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.7450478672981262,0.5011329054832458,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8574770092964172,0.4509041011333465,0.4301274120807647,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6887896656990051,0.2282433807849884,1.0463887453079224,284.99273681640625,284.95001220703125,301.3720703125,295.8102111816406,298.55926513671875,297.28106689453125,284.991943359375,1.0,0.6429689526557922,0.41263547539711,0.41263547539711,1.0,1.0,-3.372955322265625,1.0499094724655151,2.3230457305908203,0.2851167917251587,0.921109139919281,0.921109139919281,0.0,197.1244201660156,205.0,69138.03125,0.0,3321.569091796875,1.0,278.44122314453125,283.0253601074219,299.9818725585937,302.4110412597656,293.1499938964844,293.1499938964844,278.1499938964844,33572.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6053121089935294,3.605335235595703,8.673193292452197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.5341796875,0.0,1466.0748291015625,1895.4371337890625,0.0,4300.0,0.8934851884841919,1.0,0.0,3.0,1.0,0.0
17771280,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7771244645118713,0.3318752944469452,0.3022613823413849,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9212386012077332,0.5560291409492493,0.5288416743278503,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.7450478672981262,0.5011329054832458,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8574770092964172,0.4509041011333465,0.4301274120807647,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6887896656990051,0.2282433807849884,1.0463887453079224,284.99273681640625,284.95001220703125,301.3720703125,295.8102111816406,298.55926513671875,297.28106689453125,284.991943359375,1.0,0.6429689526557922,0.41263547539711,0.41263547539711,1.0,1.0,-3.372955322265625,1.0499094724655151,2.3230457305908203,0.2851167917251587,0.921109139919281,0.921109139919281,0.0,197.1244201660156,205.0,69138.03125,0.0,3321.569091796875,1.0,278.44122314453125,283.0253601074219,299.9818725585937,302.4110412597656,293.1499938964844,293.1499938964844,278.1499938964844,33572.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6053121089935294,3.605335235595703,8.673193292452197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.5341796875,0.0,1466.0748291015625,1895.4371337890625,0.0,4300.0,0.8934851884841919,1.0,0.0,3.0,1.0,0.0
17771340,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7734948396682739,0.330944687128067,0.3016963601112366,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9162597060203552,0.5545076727867126,0.5277199149131775,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7473519444465637,0.5071539878845215,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8538450002670288,0.4501166641712188,0.4296700656414032,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6859039068222046,0.2280501425266266,1.046558499336243,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.5297546386719,297.2689208984375,284.9137268066406,1.0,0.6452786922454834,0.4115815162658691,0.4115815162658691,1.0,1.0,-3.37782621383667,1.0487035512924194,2.32912278175354,0.2828816473484039,0.8453108668327332,0.8453108668327332,0.0,200.3191070556641,208.0,69664.8984375,0.0,3351.1689453125,1.0,278.15869140625,282.92742919921875,300.0225524902344,302.5492248535156,293.1499938964844,293.1499938964844,278.45001220703125,38173.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492140769958496,3.49216365814209,8.137233180605108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.48046875,0.0,1380.0887451171875,1895.4371337890625,0.0,4300.0,0.8721439838409424,1.0,0.0,3.0,1.0,0.0
17771400,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7734948396682739,0.330944687128067,0.3016963601112366,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9162597060203552,0.5545076727867126,0.5277199149131775,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7473519444465637,0.5071539878845215,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8538450002670288,0.4501166641712188,0.4296700656414032,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6859039068222046,0.2280501425266266,1.046558499336243,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.5297546386719,297.2689208984375,284.9137268066406,1.0,0.6452786922454834,0.4115815162658691,0.4115815162658691,1.0,1.0,-3.37782621383667,1.0487035512924194,2.32912278175354,0.2828816473484039,0.8453108668327332,0.8453108668327332,0.0,200.3191070556641,208.0,69664.8984375,0.0,3351.1689453125,1.0,278.15869140625,282.92742919921875,300.0225524902344,302.5492248535156,293.1499938964844,293.1499938964844,278.45001220703125,38173.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492140769958496,3.49216365814209,8.137233180605108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.48046875,0.0,1380.0887451171875,1895.4371337890625,0.0,4300.0,0.8721439838409424,1.0,0.0,3.0,1.0,0.0
17771460,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7706045508384705,0.3307619988918304,0.3014827668666839,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121785163879396,0.5538073182106018,0.5269866585731506,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7506036758422852,0.5124524235725403,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8508707880973816,0.4500015676021576,0.4295065402984619,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6835344433784485,0.2281997799873352,1.047267198562622,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5074768066406,297.26739501953125,284.9918518066406,1.0,0.6475827097892761,0.4105577170848846,0.4105577170848846,1.0,1.0,-3.383711338043213,1.0479295253753662,2.3357818126678467,0.2807562351226806,0.9210550785064696,0.9210550785064696,0.0,203.2257537841797,211.0,69172.65625,0.0,3381.537353515625,1.0,278.44122314453125,283.0272521972656,299.9808959960937,302.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,33594.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6057536602020255,3.605776786804199,8.675318099449214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.693359375,0.0,1466.7181396484375,1895.4371337890625,0.0,4300.0,0.8936042785644531,1.0,0.0,3.0,1.0,0.0
17771520,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7706045508384705,0.3307619988918304,0.3014827668666839,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121785163879396,0.5538073182106018,0.5269866585731506,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7506036758422852,0.5124524235725403,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8508707880973816,0.4500015676021576,0.4295065402984619,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6835344433784485,0.2281997799873352,1.047267198562622,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5074768066406,297.26739501953125,284.9918518066406,1.0,0.6475827097892761,0.4105577170848846,0.4105577170848846,1.0,1.0,-3.383711338043213,1.0479295253753662,2.3357818126678467,0.2807562351226806,0.9210550785064696,0.9210550785064696,0.0,203.2257537841797,211.0,69172.65625,0.0,3381.537353515625,1.0,278.44122314453125,283.0272521972656,299.9808959960937,302.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,33594.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6057536602020255,3.605776786804199,8.675318099449214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.693359375,0.0,1466.7181396484375,1895.4371337890625,0.0,4300.0,0.8936042785644531,1.0,0.0,3.0,1.0,0.0
17771580,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7671383619308472,0.3298037052154541,0.3008937537670135,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9075910449028016,0.5522623658180237,0.52584308385849,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525544762611389,0.5183731913566589,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8474303483963013,0.449191004037857,0.4290275573730469,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807653307914734,0.2279862761497497,1.047347068786621,284.9136657714844,284.95001220703125,301.19696044921875,295.8047790527344,298.4776306152344,297.25537109375,284.91357421875,1.0,0.6498414278030396,0.4095338881015777,0.4095338881015777,1.0,1.0,-3.388272762298584,1.0466705560684204,2.341602087020874,0.2785425186157226,0.8451575636863708,0.8451575636863708,0.0,206.42364501953125,214.0,69693.7109375,0.0,3410.607421875,1.0,278.15869140625,282.92926025390625,300.0203552246094,302.5493469238281,293.1499938964844,293.1499938964844,278.45001220703125,38186.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4922139644622803,3.492236852645874,8.137574809552461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.8212890625,0.0,1380.2607421875,1895.4371337890625,0.0,4300.0,0.8721649646759033,1.0,0.0,3.0,1.0,0.0
17771640,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7671383619308472,0.3298037052154541,0.3008937537670135,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9075910449028016,0.5522623658180237,0.52584308385849,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525544762611389,0.5183731913566589,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8474303483963013,0.449191004037857,0.4290275573730469,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807653307914734,0.2279862761497497,1.047347068786621,284.9136657714844,284.95001220703125,301.19696044921875,295.8047790527344,298.4776306152344,297.25537109375,284.91357421875,1.0,0.6498414278030396,0.4095338881015777,0.4095338881015777,1.0,1.0,-3.388272762298584,1.0466705560684204,2.341602087020874,0.2785425186157226,0.8451575636863708,0.8451575636863708,0.0,206.42364501953125,214.0,69693.7109375,0.0,3410.607421875,1.0,278.15869140625,282.92926025390625,300.0203552246094,302.5493469238281,293.1499938964844,293.1499938964844,278.45001220703125,38186.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4922139644622803,3.492236852645874,8.137574809552461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.8212890625,0.0,1380.2607421875,1895.4371337890625,0.0,4300.0,0.8721649646759033,1.0,0.0,3.0,1.0,0.0
17771700,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7655459642410278,0.3296748101711273,0.3006557524204254,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.905500590801239,0.5518655776977539,0.5253236293792725,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7539782524108887,0.5211986303329468,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8458249568939209,0.4490846693515777,0.4288142025470733,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6794499754905701,0.2280202060937881,1.0473380088806152,285.0154724121094,284.95001220703125,301.1669006347656,295.8031616210937,298.46588134765625,297.2540588378906,285.01519775390625,1.0,0.6509393453598022,0.4090220034122467,0.4090220034122467,1.0,1.0,-3.390489101409912,1.0460174083709717,2.3444716930389404,0.2773653864860534,0.9182741045951844,0.9182741045951844,0.0,207.9602203369141,214.0,69015.2421875,0.0,3424.665283203125,1.0,278.3979797363281,283.04638671875,299.9798889160156,302.3541259765625,293.1499938964844,293.1499938964844,278.45001220703125,33788.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546114683151245,3.54613733291626,8.390712764594355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.515625,0.0,1404.55810546875,1895.4371337890625,0.0,4300.0,0.8820496201515198,1.0,0.0,3.0,1.0,0.0
17771760,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7643764019012451,0.329593151807785,0.3006501197814941,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9038960337638856,0.551535964012146,0.5250805020332336,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.755480170249939,0.523584246635437,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8446075320243835,0.449051946401596,0.428837776184082,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6784906387329102,0.228116825222969,1.0479615926742554,284.9917297363281,284.95001220703125,301.1366271972656,295.80126953125,298.4548645019531,297.2538146972656,284.99041748046875,1.0,0.6520936489105225,0.4085180163383484,0.4085180163383484,1.0,1.0,-3.393836736679077,1.045778512954712,2.348058223724365,0.276374340057373,0.920313596725464,0.920313596725464,0.0,209.33306884765625,217.0,69198.484375,0.0,3440.4287109375,1.0,278.44195556640625,283.02813720703125,299.97674560546875,302.410888671875,293.1499938964844,293.1499938964844,278.1499938964844,33527.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607371330261232,3.6073944568634033,8.683103942530579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.12890625,0.0,1467.97021484375,1895.4371337890625,0.0,4300.0,0.8936789631843567,1.0,0.0,3.0,1.0,0.0
