time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771820,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609261870384216,0.3286019563674927,0.3000496327877044,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995919823646545,0.549961268901825,0.5239280462265015,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7571334838867188,0.5285981297492981,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8411864042282104,0.4482138454914093,0.4283496141433716,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6757019758224487,0.2278816998004913,1.048003911972046,284.9136962890625,284.95001220703125,301.07537841796875,295.7967224121094,298.4248046875,297.2420654296875,284.9140014648437,1.0,0.6542513370513916,0.4075100719928741,0.4075100719928741,1.0,1.0,-3.3972301483154297,1.0441256761550903,2.35310435295105,0.2740704417228699,0.844750165939331,0.844750165939331,0.0,212.66305541992188,220.0,69670.4375,0.0,3467.681396484375,1.0,278.1582336425781,282.9322509765625,300.0152587890625,302.54400634765625,293.1499938964844,293.1499938964844,278.45001220703125,38322.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488215208053589,3.4882380962371826,8.11894892649434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.376953125,0.0,1377.121337890625,1895.4371337890625,0.0,4300.0,0.8714802861213684,1.0,0.0,3.0,1.0,0.0
17771880,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609261870384216,0.3286019563674927,0.3000496327877044,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995919823646545,0.549961268901825,0.5239280462265015,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7571334838867188,0.5285981297492981,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8411864042282104,0.4482138454914093,0.4283496141433716,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6757019758224487,0.2278816998004913,1.048003911972046,284.9136962890625,284.95001220703125,301.07537841796875,295.7967224121094,298.4248046875,297.2420654296875,284.9140014648437,1.0,0.6542513370513916,0.4075100719928741,0.4075100719928741,1.0,1.0,-3.3972301483154297,1.0441256761550903,2.35310435295105,0.2740704417228699,0.844750165939331,0.844750165939331,0.0,212.66305541992188,220.0,69670.4375,0.0,3467.681396484375,1.0,278.1582336425781,282.9322509765625,300.0152587890625,302.54400634765625,293.1499938964844,293.1499938964844,278.45001220703125,38322.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488215208053589,3.4882380962371826,8.11894892649434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.376953125,0.0,1377.121337890625,1895.4371337890625,0.0,4300.0,0.8714802861213684,1.0,0.0,3.0,1.0,0.0
17771940,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7587379217147827,0.3284430801868438,0.2997927367687225,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.896784245967865,0.549446165561676,0.5233027338981628,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9985139966011048,0.759199857711792,0.5305720567703247,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8389579653739929,0.4480924904346466,0.4281280636787414,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.673855721950531,0.2279416620731353,1.048168063163757,285.0043640136719,284.95001220703125,301.0332336425781,295.79296875,298.4098205566406,297.2421875,285.001953125,1.0,0.6555890440940857,0.4068246781826019,0.4068246781826019,1.0,1.0,-3.398470163345337,1.0426281690597534,2.355841875076294,0.2722567319869995,0.9174724817276,0.9174724817276,0.0,214.90733337402344,220.0,69061.328125,0.0,3483.627685546875,1.0,278.4224853515625,283.0397644042969,299.96826171875,302.3680725097656,293.1499938964844,293.1499938964844,278.45001220703125,33297.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575488567352295,3.5755114555358887,8.5302951902122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.341796875,0.0,1432.0352783203125,1895.4371337890625,0.0,4300.0,0.886795699596405,1.0,0.0,3.0,1.0,0.0
17772000,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7579508423805237,0.3283483386039734,0.2997856438159942,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8957229256629944,0.5491903424263,0.5231449007987976,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9981233477592468,0.7601958513259888,0.5313708186149597,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8381388187408447,0.4480348825454712,0.4281430542469024,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6732025146484375,0.2279857099056244,1.0485814809799194,284.9901733398437,284.95001220703125,301.01324462890625,295.7909851074219,298.4028625488281,297.2424011230469,284.9893493652344,1.0,0.6562413573265076,0.4065021276473999,0.4065021276473999,1.0,1.0,-3.39974331855774,1.0421618223190308,2.357581377029419,0.2715204656124115,0.917862355709076,0.917862355709076,0.0,215.8465881347656,223.0,69122.0703125,0.0,3492.081787109375,1.0,278.4411926269531,283.0306091308594,299.9693298339844,302.4000549316406,293.1499938964844,293.1499938964844,278.1499938964844,33700.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600285530090332,3.600308656692505,8.649025744489336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.5830078125,0.0,1461.5869140625,1895.4371337890625,0.0,4300.0,0.8924469947814941,1.0,0.0,3.0,1.0,0.0
17772060,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.754313051700592,0.3273313045501709,0.2991663515567779,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8911355137825012,0.5475859642028809,0.5219689607620239,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.995833158493042,0.7623599171638489,0.533104658126831,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.834502100944519,0.4471661448478699,0.427633136510849,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6702064275741577,0.2277344465255737,1.0486010313034058,284.9118347167969,284.95001220703125,300.95025634765625,295.783935546875,298.3748779296875,297.234375,284.9116516113281,1.0,0.6580106616020203,0.4055376350879669,0.4055376350879669,1.0,1.0,-3.3990907669067383,1.0391933917999268,2.35989761352539,0.2687996029853821,0.8412491679191589,0.8412491679191589,0.0,219.44241333007807,226.0,69528.9921875,0.0,3511.422607421875,1.0,278.15875244140625,282.9345397949219,300.0038146972656,302.5253601074219,293.1499938964844,293.1499938964844,278.45001220703125,38342.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480172872543335,3.4801957607269287,8.081555051830946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.65625,0.0,1369.0184326171875,1895.4371337890625,0.0,4300.0,0.8696010112762451,1.0,0.0,3.0,1.0,0.0
17772120,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.754313051700592,0.3273313045501709,0.2991663515567779,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8911355137825012,0.5475859642028809,0.5219689607620239,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.995833158493042,0.7623599171638489,0.533104658126831,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.834502100944519,0.4471661448478699,0.427633136510849,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6702064275741577,0.2277344465255737,1.0486010313034058,284.9118347167969,284.95001220703125,300.95025634765625,295.783935546875,298.3748779296875,297.234375,284.9116516113281,1.0,0.6580106616020203,0.4055376350879669,0.4055376350879669,1.0,1.0,-3.3990907669067383,1.0391933917999268,2.35989761352539,0.2687996029853821,0.8412491679191589,0.8412491679191589,0.0,219.44241333007807,226.0,69528.9921875,0.0,3511.422607421875,1.0,278.15875244140625,282.9345397949219,300.0038146972656,302.5253601074219,293.1499938964844,293.1499938964844,278.45001220703125,38342.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480172872543335,3.4801957607269287,8.081555051830946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.65625,0.0,1369.0184326171875,1895.4371337890625,0.0,4300.0,0.8696010112762451,1.0,0.0,3.0,1.0,0.0
17772180,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517444491386414,0.3270663917064667,0.2988821864128113,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8877311944961548,0.5467956066131592,0.5211583375930786,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9945281147956848,0.7658786177635193,0.535429835319519,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318649530410767,0.4469689428806305,0.4273991286754608,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6680757403373718,0.2278447896242141,1.0491408109664917,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,298.3548278808594,297.2377624511719,284.98858642578125,1.0,0.6597613096237183,0.4045731127262115,0.4045731127262115,1.0,1.0,-3.400931596755981,1.0371043682098389,2.3638272285461426,0.2662383317947387,0.9140766263008118,0.9140766263008118,0.0,222.3204803466797,229.0,68944.5078125,0.0,3532.501220703125,1.0,278.44110107421875,283.0346069335937,299.9549560546875,302.3751220703125,293.1499938964844,293.1499938964844,278.1499938964844,33764.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587850570678711,3.5878734588623047,8.589383355683822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.46484375,0.0,1448.6783447265625,1895.4371337890625,0.0,4300.0,0.8897163271903992,1.0,0.0,3.0,1.0,0.0
17772240,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517444491386414,0.3270663917064667,0.2988821864128113,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8877311944961548,0.5467956066131592,0.5211583375930786,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9945281147956848,0.7658786177635193,0.535429835319519,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318649530410767,0.4469689428806305,0.4273991286754608,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6680757403373718,0.2278447896242141,1.0491408109664917,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,298.3548278808594,297.2377624511719,284.98858642578125,1.0,0.6597613096237183,0.4045731127262115,0.4045731127262115,1.0,1.0,-3.400931596755981,1.0371043682098389,2.3638272285461426,0.2662383317947387,0.9140766263008118,0.9140766263008118,0.0,222.3204803466797,229.0,68944.5078125,0.0,3532.501220703125,1.0,278.44110107421875,283.0346069335937,299.9549560546875,302.3751220703125,293.1499938964844,293.1499938964844,278.1499938964844,33764.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587850570678711,3.5878734588623047,8.589383355683822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.46484375,0.0,1448.6783447265625,1895.4371337890625,0.0,4300.0,0.8897163271903992,1.0,0.0,3.0,1.0,0.0
17772300,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7503622174263,0.3265728950500488,0.2986931502819061,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8859230279922485,0.5460145473480225,0.5207104086875916,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9937456250190736,0.7669885158538818,0.5364934802055359,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8304650187492371,0.4465607404708862,0.4272626340389251,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6669663190841675,0.2277536392211914,1.0494909286499023,284.87506103515625,284.95001220703125,300.854248046875,295.77069091796875,298.3411865234375,297.2344055175781,284.8759155273437,1.0,0.6606510877609253,0.4040908813476562,0.4040908813476562,1.0,1.0,-3.4017081260681152,1.0360000133514404,2.365708112716675,0.2650453448295593,0.8312931060791016,0.8312931060791016,0.0,223.86666870117188,229.0,69596.1328125,0.0,3543.32080078125,1.0,278.19989013671875,282.9080810546875,299.9913635253906,302.56982421875,293.1499938964844,293.1499938964844,278.1499938964844,38652.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5326313972473145,3.5326547622680664,8.327026534971083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.642578125,0.0,1425.6749267578125,1895.4371337890625,0.0,4300.0,0.8787201642990112,1.0,0.0,3.0,1.0,0.0
17772360,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7485109567642212,0.3260521292686462,0.2982580363750458,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8835994601249695,0.5451906323432922,0.5199728012084961,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.992509663105011,0.7681161165237427,0.5372510552406311,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8286179304122925,0.4460988044738769,0.4268781244754791,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6654454469680786,0.2276076823472976,1.0491825342178345,284.9134826660156,284.95001220703125,300.82183837890625,295.7655029296875,298.327392578125,297.23077392578125,284.913818359375,1.0,0.6614186763763428,0.4036514163017273,0.4036514163017273,1.0,1.0,-3.400376081466675,1.0342767238616943,2.3660993576049805,0.2636440694332123,0.839373767375946,0.839373767375946,0.0,225.6825714111328,232.0,69324.2109375,0.0,3550.717529296875,1.0,278.1585998535156,282.9413452148437,299.987060546875,302.4964294433594,293.1499938964844,293.1499938964844,278.45001220703125,38455.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4645583629608154,3.46458101272583,8.009199063963024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.40625,0.0,1353.9161376953125,1895.4371337890625,0.0,4300.0,0.8663671612739563,1.0,0.0,3.0,1.0,0.0
17772420,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461552619934082,0.3257719874382019,0.2979582548141479,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804402947425842,0.5443828701972961,0.5191435813903809,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9913142323493958,0.7715954780578613,0.5395552515983582,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8261792063713074,0.4458899796009063,0.4266302585601806,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6635137796401978,0.2277216911315918,1.0497303009033203,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.30743408203125,297.234375,284.9879150390625,1.0,0.6631036996841431,0.4027725458145141,0.4027725458145141,1.0,1.0,-3.402143239974976,1.0323923826217651,2.3697509765625,0.2613100111484527,0.9107043147087096,0.9107043147087096,0.0,228.4627227783203,235.0,68765.6328125,0.0,3571.080078125,1.0,278.44097900390625,283.0385437011719,299.9355163574219,302.3446655273437,293.1499938964844,293.1499938964844,278.1499938964844,33769.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5752193927764893,3.575242280960083,8.529011665814323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.25390625,0.0,1435.2030029296875,1895.4371337890625,0.0,4300.0,0.8868868350982666,1.0,0.0,3.0,1.0,0.0
17772480,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461552619934082,0.3257719874382019,0.2979582548141479,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804402947425842,0.5443828701972961,0.5191435813903809,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9913142323493958,0.7715954780578613,0.5395552515983582,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8261792063713074,0.4458899796009063,0.4266302585601806,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6635137796401978,0.2277216911315918,1.0497303009033203,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.30743408203125,297.234375,284.9879150390625,1.0,0.6631036996841431,0.4027725458145141,0.4027725458145141,1.0,1.0,-3.402143239974976,1.0323923826217651,2.3697509765625,0.2613100111484527,0.9107043147087096,0.9107043147087096,0.0,228.4627227783203,235.0,68765.6328125,0.0,3571.080078125,1.0,278.44097900390625,283.0385437011719,299.9355163574219,302.3446655273437,293.1499938964844,293.1499938964844,278.1499938964844,33769.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5752193927764893,3.575242280960083,8.529011665814323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.25390625,0.0,1435.2030029296875,1895.4371337890625,0.0,4300.0,0.8868868350982666,1.0,0.0,3.0,1.0,0.0
17772540,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431128621101379,0.3247467279434204,0.297316700220108,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8765268921852112,0.542766809463501,0.5179386734962463,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9893396496772766,0.7737733721733093,0.5413289666175842,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8230897188186646,0.4450139701366424,0.4260956645011902,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6610559225082397,0.2274848967790603,1.0497556924819946,284.9130554199219,284.95001220703125,300.6903381347656,295.740478515625,298.27996826171875,297.2275695800781,284.9127197265625,1.0,0.6647151112556458,0.4018936455249786,0.4018936455249786,1.0,1.0,-3.401450157165528,1.029637575149536,2.371812582015991,0.2588218152523041,0.8364588022232056,0.8364588022232056,0.0,231.7793731689453,238.0,69151.03125,0.0,3588.704345703125,1.0,278.15899658203125,282.9447631835937,299.9647216796875,302.46307373046875,293.1499938964844,293.1499938964844,278.45001220703125,38320.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.45418643951416,3.454208850860596,7.961315304783056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.5380859375,0.0,1342.46484375,1895.4371337890625,0.0,4300.0,0.8638210892677307,1.0,0.0,3.0,1.0,0.0
17772600,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431128621101379,0.3247467279434204,0.297316700220108,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8765268921852112,0.542766809463501,0.5179386734962463,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9893396496772766,0.7737733721733093,0.5413289666175842,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8230897188186646,0.4450139701366424,0.4260956645011902,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6610559225082397,0.2274848967790603,1.0497556924819946,284.9130554199219,284.95001220703125,300.6903381347656,295.740478515625,298.27996826171875,297.2275695800781,284.9127197265625,1.0,0.6647151112556458,0.4018936455249786,0.4018936455249786,1.0,1.0,-3.401450157165528,1.029637575149536,2.371812582015991,0.2588218152523041,0.8364588022232056,0.8364588022232056,0.0,231.7793731689453,238.0,69151.03125,0.0,3588.704345703125,1.0,278.15899658203125,282.9447631835937,299.9647216796875,302.46307373046875,293.1499938964844,293.1499938964844,278.45001220703125,38320.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.45418643951416,3.454208850860596,7.961315304783056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.5380859375,0.0,1342.46484375,1895.4371337890625,0.0,4300.0,0.8638210892677307,1.0,0.0,3.0,1.0,0.0
17772660,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7408860921859741,0.3244409263134002,0.2970008850097656,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.873524010181427,0.5419319868087769,0.5170920491218567,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9881769418716432,0.7771759033203125,0.5435885190963745,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8207511901855469,0.444789707660675,0.4258391857147217,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6592452526092529,0.2275921255350113,1.0502887964248655,284.98785400390625,284.95001220703125,300.62353515625,295.7252197265625,298.2597961425781,297.2310791015625,284.9872131347656,1.0,0.6663659811019897,0.4010548293590545,0.4010548293590545,1.0,1.0,-3.403095960617065,1.0278104543685913,2.375285625457764,0.2565806806087494,0.9071507453918456,0.9071507453918456,0.0,234.5364990234375,241.0,68565.8125,0.0,3608.668212890625,1.0,278.4408569335937,283.04254150390625,299.91046142578125,302.3074035644531,293.1499938964844,293.1499938964844,278.1499938964844,33793.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5615580081939697,3.5615806579589844,8.463954372928129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.625,0.0,1420.873779296875,1895.4371337890625,0.0,4300.0,0.8838501572608948,1.0,0.0,3.0,1.0,0.0
17772720,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7408860921859741,0.3244409263134002,0.2970008850097656,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.873524010181427,0.5419319868087769,0.5170920491218567,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9881769418716432,0.7771759033203125,0.5435885190963745,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8207511901855469,0.444789707660675,0.4258391857147217,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6592452526092529,0.2275921255350113,1.0502887964248655,284.98785400390625,284.95001220703125,300.62353515625,295.7252197265625,298.2597961425781,297.2310791015625,284.9872131347656,1.0,0.6663659811019897,0.4010548293590545,0.4010548293590545,1.0,1.0,-3.403095960617065,1.0278104543685913,2.375285625457764,0.2565806806087494,0.9071507453918456,0.9071507453918456,0.0,234.5364990234375,241.0,68565.8125,0.0,3608.668212890625,1.0,278.4408569335937,283.04254150390625,299.91046142578125,302.3074035644531,293.1499938964844,293.1499938964844,278.1499938964844,33793.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5615580081939697,3.5615806579589844,8.463954372928129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.625,0.0,1420.873779296875,1895.4371337890625,0.0,4300.0,0.8838501572608948,1.0,0.0,3.0,1.0,0.0
17772780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7379878163337708,0.3234012722969055,0.296343594789505,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8697898387908936,0.5403018593788147,0.5158703923225403,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862186908721924,0.779282808303833,0.5453115105628967,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177557587623596,0.4439096748828888,0.4252974092960357,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6569221019744873,0.2273512631654739,1.050289273262024,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,298.23223876953125,297.2243347167969,284.9129638671875,1.0,0.6679471731185913,0.4002160131931305,0.4002160131931305,1.0,1.0,-3.40226411819458,1.0251140594482422,2.377149820327759,0.2541859447956085,0.8335678577423096,0.8335678577423096,0.0,237.839584350586,244.0,68927.671875,0.0,3625.878173828125,1.0,278.1590576171875,282.94970703125,299.9365539550781,302.42156982421875,293.1499938964844,293.1499938964844,278.45001220703125,38355.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439277648925781,3.439300060272217,7.892739972703566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.7568359375,0.0,1327.730224609375,1895.4371337890625,0.0,4300.0,0.8605537414550781,1.0,0.0,3.0,1.0,0.0
17772840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7379878163337708,0.3234012722969055,0.296343594789505,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8697898387908936,0.5403018593788147,0.5158703923225403,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862186908721924,0.779282808303833,0.5453115105628967,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177557587623596,0.4439096748828888,0.4252974092960357,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6569221019744873,0.2273512631654739,1.050289273262024,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,298.23223876953125,297.2243347167969,284.9129638671875,1.0,0.6679471731185913,0.4002160131931305,0.4002160131931305,1.0,1.0,-3.40226411819458,1.0251140594482422,2.377149820327759,0.2541859447956085,0.8335678577423096,0.8335678577423096,0.0,237.839584350586,244.0,68927.671875,0.0,3625.878173828125,1.0,278.1590576171875,282.94970703125,299.9365539550781,302.42156982421875,293.1499938964844,293.1499938964844,278.45001220703125,38355.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439277648925781,3.439300060272217,7.892739972703566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.7568359375,0.0,1327.730224609375,1895.4371337890625,0.0,4300.0,0.8605537414550781,1.0,0.0,3.0,1.0,0.0
17772900,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7367115616798401,0.3232165277004242,0.2960663735866546,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8681201934814453,0.5398440957069397,0.5153077244758606,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.985426902770996,0.7809459567070007,0.5462790727615356,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8164069652557373,0.4437606334686279,0.4250537157058716,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6558790802955627,0.2273715883493423,1.0502405166625977,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2218322753906,297.22576904296875,285.01055908203125,1.0,0.6687081456184387,0.3997966051101684,0.3997966051101684,1.0,1.0,-3.402060270309448,1.0238443613052368,2.378215789794922,0.252914696931839,0.9036789536476136,0.9036789536476136,0.0,239.3436279296875,244.0,68225.609375,0.0,3634.140625,1.0,278.3966064453125,283.0634155273437,299.8887634277344,302.2170104980469,293.1499938964844,293.1499938964844,278.45001220703125,33856.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492243528366089,3.492265462875366,8.137711802191916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.4423828125,0.0,1349.293701171875,1895.4371337890625,0.0,4300.0,0.8700955510139465,1.0,0.0,3.0,1.0,0.0
17772960,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7358477711677551,0.3230726420879364,0.2960052788257599,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8669079542160034,0.5394431352615356,0.5149993896484375,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9850600957870485,0.7826111316680908,0.5475150942802429,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8154636025428772,0.4436767101287842,0.4250306785106659,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6552008390426636,0.2274511605501175,1.0507872104644775,284.9859924316406,284.95001220703125,300.48797607421875,295.6886291503906,298.2118530273437,297.227783203125,284.9848327636719,1.0,0.6695697903633118,0.3993884027004242,0.3993884027004242,1.0,1.0,-3.403731346130371,1.0232489109039309,2.3804824352264404,0.2519502937793731,0.9027656316757202,0.9027656316757202,0.0,240.5974884033203,247.0,68348.625,0.0,3645.44091796875,1.0,278.4414367675781,283.04498291015625,299.8783569335937,302.2623596191406,293.1499938964844,293.1499938964844,278.1499938964844,33729.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549274206161499,3.5492968559265137,8.405671110267576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.767578125,0.0,1407.447265625,1895.4371337890625,0.0,4300.0,0.8807860612869263,1.0,0.0,3.0,1.0,0.0
17773020,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7330708503723145,0.3220176696777344,0.2953356504440307,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8633449673652649,0.5377979278564453,0.5137646794319153,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9831172823905944,0.7846413254737854,0.5491892695426941,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8125237822532654,0.4427962303161621,0.4244888126850128,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6530020236968994,0.2272053658962249,1.0507668256759644,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,298.1841735839844,297.2210693359375,284.91326904296875,1.0,0.6711257100105286,0.3985720574855804,0.3985720574855804,1.0,1.0,-3.402785062789917,1.0205705165863037,2.3822145462036133,0.2496050894260406,0.8306385278701782,0.8306385278701782,0.0,243.890869140625,250.0,68679.1953125,0.0,3662.313232421875,1.0,278.15924072265625,282.9547424316406,299.9013977050781,302.3712463378906,293.1499938964844,293.1499938964844,278.45001220703125,38356.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.423445701599121,3.423467874526977,7.820241876288492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.3056640625,0.0,1311.9595947265625,1895.4371337890625,0.0,4300.0,0.8570536375045776,1.0,0.0,3.0,1.0,0.0
17773080,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7330708503723145,0.3220176696777344,0.2953356504440307,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8633449673652649,0.5377979278564453,0.5137646794319153,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9831172823905944,0.7846413254737854,0.5491892695426941,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8125237822532654,0.4427962303161621,0.4244888126850128,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6530020236968994,0.2272053658962249,1.0507668256759644,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,298.1841735839844,297.2210693359375,284.91326904296875,1.0,0.6711257100105286,0.3985720574855804,0.3985720574855804,1.0,1.0,-3.402785062789917,1.0205705165863037,2.3822145462036133,0.2496050894260406,0.8306385278701782,0.8306385278701782,0.0,243.890869140625,250.0,68679.1953125,0.0,3662.313232421875,1.0,278.15924072265625,282.9547424316406,299.9013977050781,302.3712463378906,293.1499938964844,293.1499938964844,278.45001220703125,38356.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.423445701599121,3.423467874526977,7.820241876288492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.3056640625,0.0,1311.9595947265625,1895.4371337890625,0.0,4300.0,0.8570536375045776,1.0,0.0,3.0,1.0,0.0
17773140,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7314169406890869,0.3217671513557434,0.295016884803772,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8611539602279663,0.5371410846710205,0.5130303502082825,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9821574687957764,0.787161648273468,0.5507705211639404,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8107132911682129,0.4426216781139374,0.4242319762706756,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6516814231872559,0.2272714078426361,1.0509699583053589,284.9935913085937,284.95001220703125,300.3666687011719,295.64923095703125,298.1687316894531,297.22393798828125,284.9917297363281,1.0,0.672312319278717,0.3979516327381134,0.3979516327381134,1.0,1.0,-3.403348445892334,1.0189837217330933,2.3843648433685303,0.2478377819061279,0.8979049921035767,0.8979049921035767,0.0,246.0316772460937,250.0,68060.734375,0.0,3676.126953125,1.0,278.4283142089844,283.0543212890625,299.842041015625,302.1904296875,293.1499938964844,293.1499938964844,278.45001220703125,33455.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516458749771118,3.5164811611175537,8.250958103417361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.470703125,0.0,1371.2705078125,1895.4371337890625,0.0,4300.0,0.8733049035072327,1.0,0.0,3.0,1.0,0.0
17773200,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7310088872909546,0.3216617405414581,0.2949817180633545,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8605884313583374,0.5369106531143188,0.5128772258758545,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9819704294204712,0.7878813147544861,0.5513426065444946,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8102575540542603,0.442555159330368,0.4242224395275116,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6513710618019104,0.2272964119911193,1.0512464046478271,284.9857482910156,284.95001220703125,300.3500061035156,295.643310546875,298.1635437011719,297.2243957519531,284.98516845703125,1.0,0.6727249026298523,0.3977556824684143,0.3977556824684143,1.0,1.0,-3.404132127761841,1.0186885595321655,2.385443687438965,0.2473888993263244,0.8988954424858093,0.8988954424858093,0.0,246.646224975586,253.0,68082.2109375,0.0,3681.589599609375,1.0,278.4405822753906,283.0500793457031,299.83984375,302.2074279785156,293.1499938964844,293.1499938964844,278.75,33853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530329465866089,3.5303521156311035,8.316178536915686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.892578125,0.0,1388.5257568359375,1895.4371337890625,0.0,4300.0,0.8768956661224365,1.0,0.0,3.0,1.0,0.0
17773260,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.729142427444458,0.3212666809558868,0.2947736382484436,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8580685257911682,0.536034345626831,0.5121996402740479,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9809885621070862,0.7910629510879517,0.5536518692970276,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8081828355789185,0.4423389732837677,0.4241584241390228,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.649936854839325,0.2273681163787841,1.0522571802139282,285.0279235839844,284.95001220703125,300.2800598144531,295.617919921875,298.1425170898437,297.2271728515625,285.0245666503906,1.0,0.6744881868362427,0.3969557881355285,0.3969557881355285,1.0,1.0,-3.406984329223633,1.0173598527908323,2.38962459564209,0.2454845756292343,0.9855959415435792,0.9855959415435792,0.0,249.3968200683593,256.0,67799.5078125,0.0,3704.483642578125,1.0,278.7422790527344,283.11474609375,299.8031005859375,302.1387634277344,293.1499938964844,293.1499938964844,278.45001220703125,31604.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710420608520508,3.710444450378418,9.186277907247132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.7509765625,0.0,1568.0010986328125,1895.4371337890625,0.0,4300.0,0.915424346923828,1.0,0.0,3.0,1.0,0.0
17773320,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.729142427444458,0.3212666809558868,0.2947736382484436,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8580685257911682,0.536034345626831,0.5121996402740479,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9809885621070862,0.7910629510879517,0.5536518692970276,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8081828355789185,0.4423389732837677,0.4241584241390228,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.649936854839325,0.2273681163787841,1.0522571802139282,285.0279235839844,284.95001220703125,300.2800598144531,295.617919921875,298.1425170898437,297.2271728515625,285.0245666503906,1.0,0.6744881868362427,0.3969557881355285,0.3969557881355285,1.0,1.0,-3.406984329223633,1.0173598527908323,2.38962459564209,0.2454845756292343,0.9855959415435792,0.9855959415435792,0.0,249.3968200683593,256.0,67799.5078125,0.0,3704.483642578125,1.0,278.7422790527344,283.11474609375,299.8031005859375,302.1387634277344,293.1499938964844,293.1499938964844,278.45001220703125,31604.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710420608520508,3.710444450378418,9.186277907247132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.7509765625,0.0,1568.0010986328125,1895.4371337890625,0.0,4300.0,0.915424346923828,1.0,0.0,3.0,1.0,0.0
17773380,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7261611223220825,0.3197286427021026,0.2938568294048309,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.854451596736908,0.5339681506156921,0.5107859969139099,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9785667061805724,0.7918543219566345,0.5546898245811462,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8049116730690002,0.4410041272640228,0.4233874976634979,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6474806666374207,0.2266609817743301,1.0508824586868286,284.8819274902344,284.95001220703125,300.219482421875,295.59552001953125,298.113037109375,297.2138366699219,284.8842163085937,1.0,0.6756709814071655,0.3962701261043548,0.3962701261043548,1.0,1.0,-3.4028637409210205,1.0139529705047607,2.38891077041626,0.2432086616754531,0.8707178831100464,0.8707178831100464,0.0,252.79498291015625,256.0,68450.125,0.0,3714.26904296875,1.0,278.46209716796875,282.9591979980469,299.8420104980469,302.3045959472656,293.1499938964844,293.1499938964844,278.45001220703125,38340.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635491609573364,3.6355159282684326,8.819005756777187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.3388671875,0.0,1534.5321044921875,1895.4371337890625,0.0,4300.0,0.9034873843193054,1.0,0.0,3.0,1.0,0.0
17773440,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7255594730377197,0.3194783627986908,0.2936327159404754,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8537437915802002,0.5336236357688904,0.5104634165763855,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9780497550964355,0.7920213937759399,0.5547841191291809,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8042478561401367,0.4407715201377868,0.4231777489185333,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.646967351436615,0.226516842842102,1.0503584146499634,284.888671875,284.95001220703125,300.2093200683594,295.5917358398437,298.1082763671875,297.2118530273437,284.89013671875,1.0,0.6758078932762146,0.3961558640003204,0.3961558640003204,1.0,1.0,-3.4014370441436768,1.013132929801941,2.3883039951324463,0.2427094876766204,0.8692496418952942,0.8692496418952942,0.0,253.41294860839844,259.0,68372.6171875,0.0,3714.408935546875,1.0,278.4576416015625,282.9652099609375,299.8368835449219,302.2855224609375,293.1499938964844,293.1499938964844,278.75,38251.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623642921447754,3.6236672401428223,8.761613798924373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.408203125,0.0,1520.768798828125,1895.4371337890625,0.0,4300.0,0.9010311961174012,1.0,0.0,3.0,1.0,0.0
17773500,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7237714529037476,0.3189118802547455,0.2929967939853668,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8516204357147217,0.5327534079551697,0.5094966292381287,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.976618766784668,0.7931362390518188,0.5553338527679443,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8022586107254028,0.4402339160442352,0.4225654900074005,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6454071402549744,0.2261479794979095,1.0486844778060913,284.9999084472656,284.95001220703125,300.1736755371094,295.5783996582031,298.0946960449219,297.2092590332031,285.0005187988281,1.0,0.6762838363647461,0.3957559168338775,0.3957559168338775,1.0,1.0,-3.3974149227142334,1.0106005668640137,2.38681435585022,0.2410257011651992,0.9422353506088256,0.9422353506088256,0.0,255.30422973632807,259.0,67457.8359375,0.0,3715.674072265625,1.0,278.7010498046875,283.0935974121094,299.7837219238281,302.0660095214844,293.1499938964844,293.1499938964844,278.75,34246.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666191339492798,3.666215181350708,8.968577276391443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.626953125,0.0,1538.0816650390625,1895.4371337890625,0.0,4300.0,0.9091002941131592,1.0,0.0,3.0,1.0,0.0
17773560,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7225188612937927,0.3184515833854675,0.2926406860351562,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8500798940658569,0.5320094227790833,0.5088523626327515,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.975801169872284,0.7943439483642578,0.5562391877174377,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8008403778076172,0.4398126602172851,0.4222191870212555,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6442756652832031,0.2258470207452774,1.0475873947143557,284.982421875,284.95001220703125,300.13787841796875,295.5648498535156,298.08233642578125,297.2082824707031,284.9809265136719,1.0,0.6768224239349365,0.3954053819179535,0.3954053819179535,1.0,1.0,-3.395563125610352,1.0089446306228638,2.3866183757781982,0.2397798597812652,0.94468891620636,0.94468891620636,0.0,256.7938842773437,262.0,67486.7421875,0.0,3719.843994140625,1.0,278.7430419921875,283.0816650390625,299.7680053710937,302.09912109375,293.1499938964844,293.1499938964844,278.45001220703125,33915.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7190017700195312,3.7190260887146,9.228817248185806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.400390625,0.0,1595.4090576171875,1895.4371337890625,0.0,4300.0,0.9190521836280824,1.0,0.0,3.0,1.0,0.0
17773620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7190526127815247,0.3166477382183075,0.2913689911365509,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8460788726806641,0.5295555591583252,0.5069341063499451,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9729806184768676,0.795199453830719,0.5571860671043396,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7970564365386963,0.4381442964076996,0.421007752418518,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6412952542304993,0.2247388958930969,1.0440127849578855,284.89581298828125,284.95001220703125,300.0657958984375,295.5372314453125,298.0491027832031,297.19451904296875,284.8968811035156,1.0,0.6776226758956909,0.3947043418884277,0.3947043418884277,1.0,1.0,-3.387118339538574,1.004017949104309,2.383100271224976,0.2368852943181991,0.8523829579353333,0.8523829579353333,0.0,260.4455871582031,250.0,67665.09375,0.0,3720.588623046875,1.0,278.4574279785156,282.98248291015625,299.7846374511719,302.1906433105469,293.1499938964844,293.1499938964844,278.75,39246.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5728299617767334,3.572853803634644,8.517613991898543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0068359375,0.0,1472.77392578125,1895.4371337890625,0.0,4300.0,0.8909153342247009,1.0,0.0,3.0,1.0,0.0
