time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7190526127815247,0.3166477382183075,0.2913689911365509,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8460788726806641,0.5295555591583252,0.5069341063499451,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9729806184768676,0.795199453830719,0.5571860671043396,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7970564365386963,0.4381442964076996,0.421007752418518,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6412952542304993,0.2247388958930969,1.0440127849578855,284.89581298828125,284.95001220703125,300.0657958984375,295.5372314453125,298.0491027832031,297.19451904296875,284.8968811035156,1.0,0.6776226758956909,0.3947043418884277,0.3947043418884277,1.0,1.0,-3.387118339538574,1.004017949104309,2.383100271224976,0.2368852943181991,0.8523829579353333,0.8523829579353333,0.0,260.4455871582031,250.0,67665.09375,0.0,3720.588623046875,1.0,278.4574279785156,282.98248291015625,299.7846374511719,302.1906433105469,293.1499938964844,293.1499938964844,278.75,39246.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5728299617767334,3.572853803634644,8.517613991898543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0068359375,0.0,1472.77392578125,1895.4371337890625,0.0,4300.0,0.8909153342247009,1.0,0.0,3.0,1.0,0.0
17773740,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7202934622764587,0.3156362175941467,0.2901526689529419,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8476961851119995,0.5279441475868225,0.5050798654556274,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.976594865322113,0.7974643111228943,0.5584322214126587,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7988974452018738,0.4371840059757232,0.4197835922241211,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423706412315369,0.2239687740802765,1.039396047592163,284.9839782714844,284.95001220703125,299.9930725097656,295.5089416503906,298.0242919921875,297.1928405761719,284.9830322265625,1.0,0.6741610169410706,0.394003301858902,0.394003301858902,1.0,1.0,-3.377896308898926,0.99883770942688,2.379058599472046,0.2337633371353149,0.9265151619911194,0.9265151619911194,0.0,256.4897155761719,238.0,66728.8046875,0.0,3675.58203125,1.0,278.74176025390625,283.0952453613281,299.7107238769531,301.9950561523437,293.1499938964844,293.1499938964844,278.45001220703125,34229.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663921594619751,3.663945436477661,8.957475188253738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.294921875,0.0,1535.4173583984375,1895.4371337890625,0.0,4300.0,0.9071146249771118,1.0,0.0,3.0,1.0,0.0
17773800,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7202934622764587,0.3156362175941467,0.2901526689529419,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8476961851119995,0.5279441475868225,0.5050798654556274,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.976594865322113,0.7974643111228943,0.5584322214126587,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7988974452018738,0.4371840059757232,0.4197835922241211,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423706412315369,0.2239687740802765,1.039396047592163,284.9839782714844,284.95001220703125,299.9930725097656,295.5089416503906,298.0242919921875,297.1928405761719,284.9830322265625,1.0,0.6741610169410706,0.394003301858902,0.394003301858902,1.0,1.0,-3.377896308898926,0.99883770942688,2.379058599472046,0.2337633371353149,0.9265151619911194,0.9265151619911194,0.0,256.4897155761719,238.0,66728.8046875,0.0,3675.58203125,1.0,278.74176025390625,283.0952453613281,299.7107238769531,301.9950561523437,293.1499938964844,293.1499938964844,278.45001220703125,34229.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663921594619751,3.663945436477661,8.957475188253738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.294921875,0.0,1535.4173583984375,1895.4371337890625,0.0,4300.0,0.9071146249771118,1.0,0.0,3.0,1.0,0.0
17773860,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7232797145843506,0.3138807117938995,0.2884912490844726,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8515982627868652,0.5254982113838196,0.5027185082435608,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9824455976486206,0.7982809543609619,0.5590090155601501,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8030275702476501,0.4355412125587463,0.4181455671787262,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451534628868103,0.2228379547595977,1.0335693359375,284.9020690917969,284.95001220703125,299.9198303222656,295.4800109863281,297.99237060546875,297.18096923828125,284.9021911621094,1.0,0.6686643958091736,0.3934487104415893,0.3934487104415893,1.0,1.0,-3.36478328704834,0.9927298426628112,2.372053384780884,0.2307253330945968,0.8410919904708862,0.8410919904708862,0.0,249.1380310058593,226.0,66814.4609375,0.0,3602.031494140625,1.0,278.4583435058594,283.00067138671875,299.7230529785156,302.07574462890625,293.1499938964844,293.1499938964844,278.75,39146.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5155415534973145,3.5155649185180664,8.24665391974122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.357421875,0.0,1411.334228515625,1895.4371337890625,0.0,4300.0,0.8781036138534546,1.0,0.0,3.0,1.0,0.0
17773920,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7232797145843506,0.3138807117938995,0.2884912490844726,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8515982627868652,0.5254982113838196,0.5027185082435608,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9824455976486206,0.7982809543609619,0.5590090155601501,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8030275702476501,0.4355412125587463,0.4181455671787262,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451534628868103,0.2228379547595977,1.0335693359375,284.9020690917969,284.95001220703125,299.9198303222656,295.4800109863281,297.99237060546875,297.18096923828125,284.9021911621094,1.0,0.6686643958091736,0.3934487104415893,0.3934487104415893,1.0,1.0,-3.36478328704834,0.9927298426628112,2.372053384780884,0.2307253330945968,0.8410919904708862,0.8410919904708862,0.0,249.1380310058593,226.0,66814.4609375,0.0,3602.031494140625,1.0,278.4583435058594,283.00067138671875,299.7230529785156,302.07574462890625,293.1499938964844,293.1499938964844,278.75,39146.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5155415534973145,3.5155649185180664,8.24665391974122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.357421875,0.0,1411.334228515625,1895.4371337890625,0.0,4300.0,0.8781036138534546,1.0,0.0,3.0,1.0,0.0
17773980,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283478379249573,0.3128822743892669,0.2870908677577972,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8580708503723145,0.5238461494445801,0.5006220936775208,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9904601573944092,0.8004307746887207,0.5600345730781555,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8095652461051941,0.4345745742321014,0.4167069494724273,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.649814248085022,0.2220638543367386,1.0278782844543457,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,297.968505859375,297.1805114746094,284.9819641113281,1.0,0.6620975732803345,0.3928941190242767,0.3928941190242767,1.0,1.0,-3.3532307147979736,0.9871850609779358,2.3660457134246826,0.2277211248874664,0.911233365535736,0.911233365535736,0.0,239.26168823242188,214.0,65865.1015625,0.0,3518.23095703125,1.0,278.7413024902344,283.1077880859375,299.647216796875,301.876953125,293.1499938964844,293.1499938964844,278.45001220703125,34260.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605652093887329,3.605675220489502,8.674828677612823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.564453125,0.0,1471.5296630859375,1895.4371337890625,0.0,4300.0,0.8940538167953491,1.0,0.0,3.0,1.0,0.0
17774040,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283478379249573,0.3128822743892669,0.2870908677577972,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8580708503723145,0.5238461494445801,0.5006220936775208,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9904601573944092,0.8004307746887207,0.5600345730781555,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8095652461051941,0.4345745742321014,0.4167069494724273,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.649814248085022,0.2220638543367386,1.0278782844543457,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,297.968505859375,297.1805114746094,284.9819641113281,1.0,0.6620975732803345,0.3928941190242767,0.3928941190242767,1.0,1.0,-3.3532307147979736,0.9871850609779358,2.3660457134246826,0.2277211248874664,0.911233365535736,0.911233365535736,0.0,239.26168823242188,214.0,65865.1015625,0.0,3518.23095703125,1.0,278.7413024902344,283.1077880859375,299.647216796875,301.876953125,293.1499938964844,293.1499938964844,278.45001220703125,34260.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605652093887329,3.605675220489502,8.674828677612823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.564453125,0.0,1471.5296630859375,1895.4371337890625,0.0,4300.0,0.8940538167953491,1.0,0.0,3.0,1.0,0.0
17774100,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7311728596687317,0.3120315372943878,0.2863375842571258,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8617474436759949,0.5226372480392456,0.4995171427726745,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9945300817489624,0.8007936477661133,0.5604174137115479,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8131079077720642,0.4337829053401947,0.4159557819366455,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6525066494941711,0.2215271592140197,1.0250312089920044,284.8667907714844,284.95001220703125,299.80908203125,295.4354858398437,297.9530029296875,297.1753234863281,284.8674621582031,1.0,0.6585872769355774,0.3926168084144592,0.3926168084144592,1.0,1.0,-3.3471357822418213,0.9842988848686218,2.3628368377685547,0.2262901961803436,0.824885904788971,0.824885904788971,0.0,234.02911376953125,214.0,66339.859375,0.0,3474.103515625,1.0,278.4996032714844,282.98199462890625,299.673828125,302.0476989746094,293.1499938964844,293.1499938964844,278.45001220703125,39384.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.536679744720459,3.53670334815979,8.346123081537371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.08984375,0.0,1435.2457275390625,1895.4371337890625,0.0,4300.0,0.8800321221351624,1.0,0.0,3.0,1.0,0.0
17774160,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7337702512741089,0.311147391796112,0.2853330075740814,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8652432560920715,0.5213757753372192,0.4981140494346618,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9982113242149352,0.8011642098426819,0.5604454278945923,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8163886070251465,0.4329330921173095,0.414948433637619,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6550429463386536,0.2209316790103912,1.021480917930603,284.9064025878906,284.95001220703125,299.77197265625,295.4203491210937,297.9374084472656,297.1697998046875,284.90673828125,1.0,0.6548413038253784,0.3924114406108856,0.3924114406108856,1.0,1.0,-3.3387882709503174,0.9808393716812134,2.3579487800598145,0.2247326523065567,0.8311100602149963,0.8311100602149963,0.0,228.8988342285156,202.0,65882.5,0.0,3425.5302734375,1.0,278.4585876464844,283.0193176269531,299.6578369140625,301.9515380859375,293.1499938964844,293.1499938964844,278.75,39199.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.452538251876831,3.452561140060425,7.953720455589064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.078125,0.0,1347.0235595703125,1895.4371337890625,0.0,4300.0,0.8643532991409302,1.0,0.0,3.0,1.0,0.0
17774220,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7397257685661316,0.3100566864013672,0.2838747799396515,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8730446100234985,0.5195884704589844,0.4959189593791961,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.8044140338897705,0.5473718047142029,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8234796524047852,0.4318645596504211,0.4134405851364136,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6607176661491394,0.2200796604156494,1.015515685081482,284.9728088378906,284.95001220703125,299.69744873046875,295.38970947265625,297.9174194335937,297.1749267578125,284.9725341796875,1.0,0.6466408967971802,0.3920007348060608,0.3920007348060608,1.0,1.0,-3.317225217819214,0.972338080406189,2.3448872566223145,0.2201669067144394,0.8896027207374573,0.8896027207374573,0.0,218.4514617919922,190.0,64799.43359375,0.0,3309.446044921875,1.0,278.74078369140625,283.1162414550781,299.57928466796875,301.7447204589844,293.1499938964844,293.1499938964844,279.04998779296875,34616.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5381674766540527,3.5381903648376465,8.353146085937624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.9326171875,0.0,1402.2386474609375,1895.4371337890625,0.0,4300.0,0.8790799975395203,1.0,0.0,3.0,1.0,0.0
17774280,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7397257685661316,0.3100566864013672,0.2838747799396515,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8730446100234985,0.5195884704589844,0.4959189593791961,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.8044140338897705,0.5473718047142029,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8234796524047852,0.4318645596504211,0.4134405851364136,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6607176661491394,0.2200796604156494,1.015515685081482,284.9728088378906,284.95001220703125,299.69744873046875,295.38970947265625,297.9174194335937,297.1749267578125,284.9725341796875,1.0,0.6466408967971802,0.3920007348060608,0.3920007348060608,1.0,1.0,-3.317225217819214,0.972338080406189,2.3448872566223145,0.2201669067144394,0.8896027207374573,0.8896027207374573,0.0,218.4514617919922,190.0,64799.43359375,0.0,3309.446044921875,1.0,278.74078369140625,283.1162414550781,299.57928466796875,301.7447204589844,293.1499938964844,293.1499938964844,279.04998779296875,34616.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5381674766540527,3.5381903648376465,8.353146085937624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.9326171875,0.0,1402.2386474609375,1895.4371337890625,0.0,4300.0,0.8790799975395203,1.0,0.0,3.0,1.0,0.0
17774340,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7440041303634644,0.3092319965362549,0.2828715443611145,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8786012530326843,0.5181978344917297,0.4943329691886902,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.809673547744751,0.5354917049407959,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8284787535667419,0.4310761392116546,0.4124206900596618,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6648224592208862,0.21946881711483,1.0114644765853882,285.0223083496094,284.95001220703125,299.6346130371094,295.3635559082031,297.9086608886719,297.1912841796875,285.0185241699219,1.0,0.6385682225227356,0.3916557133197784,0.3916557133197784,1.0,1.0,-3.286210775375366,0.9606745839118958,2.325536012649536,0.2165675163269043,0.9634941816329956,0.9634941816329956,0.0,210.8660888671875,190.0,63862.92578125,0.0,3204.84228515625,1.0,279.0345458984375,283.1934814453125,299.52508544921875,301.6072692871094,293.1499938964844,293.1499938964844,279.04998779296875,32026.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673643589019776,3.6736671924591056,9.005074730339402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.5224609375,0.0,1529.706298828125,1895.4371337890625,0.0,4300.0,0.9074869751930236,1.0,0.0,3.0,1.0,0.0
17774400,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7450631260871887,0.3090313971042633,0.2826759219169616,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8799704313278198,0.5178844332695007,0.4940265417098999,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8107503056526184,0.532714307308197,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.829694390296936,0.4308867156505584,0.4122228920459747,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6658485531806946,0.219340518116951,1.0106967687606812,285.0068359375,284.95001220703125,299.62261962890625,295.3585510253906,297.9070739746094,297.19451904296875,285.0034484863281,1.0,0.6370196342468262,0.3915899991989136,0.3915899991989136,1.0,1.0,-3.281108856201172,0.9587401151657104,2.322368621826172,0.2157869488000869,0.9600933790206908,0.9600933790206908,0.0,209.19284057617188,178.0,63845.39453125,0.0,3184.197021484375,1.0,279.04132080078125,283.18121337890625,299.5242004394531,301.6187744140625,293.1499938964844,293.1499938964844,278.75,32442.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689828872680664,3.689852714538574,9.084598673325672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.7490234375,0.0,1551.028076171875,1895.4371337890625,0.0,4300.0,0.9113978743553162,1.0,0.0,3.0,1.0,0.0
17774460,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7510991096496582,0.3069778382778168,0.2807238101959228,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8880001902580261,0.5149934887886047,0.4912392795085907,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8168114423751831,0.5158047676086426,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8368124961853027,0.4288665652275085,0.4102279543876648,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6718490123748779,0.2180634289979934,1.0040370225906372,284.88238525390625,284.95001220703125,299.5475158691406,295.3269348144531,297.89111328125,297.2052307128906,284.8835144042969,1.0,0.6268125772476196,0.3915313184261322,0.3915313184261322,1.0,1.0,-3.244676351547241,0.9460444450378418,2.2986319065093994,0.2113419771194458,0.8428029417991638,0.8428029417991638,0.0,198.9493103027344,166.0,63713.15234375,0.0,3047.9248046875,1.0,278.75750732421875,283.0555419921875,299.5403747558594,301.69854736328125,293.1499938964844,293.1499938964844,279.04998779296875,39593.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541423797607422,3.541447401046753,8.368528483515547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.83984375,0.0,1441.782958984375,1895.4371337890625,0.0,4300.0,0.8840748071670532,1.0,0.0,3.0,1.0,0.0
17774520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7510991096496582,0.3069778382778168,0.2807238101959228,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8880001902580261,0.5149934887886047,0.4912392795085907,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8168114423751831,0.5158047676086426,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8368124961853027,0.4288665652275085,0.4102279543876648,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6718490123748779,0.2180634289979934,1.0040370225906372,284.88238525390625,284.95001220703125,299.5475158691406,295.3269348144531,297.89111328125,297.2052307128906,284.8835144042969,1.0,0.6268125772476196,0.3915313184261322,0.3915313184261322,1.0,1.0,-3.244676351547241,0.9460444450378418,2.2986319065093994,0.2113419771194458,0.8428029417991638,0.8428029417991638,0.0,198.9493103027344,166.0,63713.15234375,0.0,3047.9248046875,1.0,278.75750732421875,283.0555419921875,299.5403747558594,301.69854736328125,293.1499938964844,293.1499938964844,279.04998779296875,39593.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541423797607422,3.541447401046753,8.368528483515547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.83984375,0.0,1441.782958984375,1895.4371337890625,0.0,4300.0,0.8840748071670532,1.0,0.0,3.0,1.0,0.0
17774580,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7588334679603577,0.3057988286018371,0.2791214883327484,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8978959918022156,0.513018786907196,0.4887921810150146,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253740668296814,0.4969299137592315,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455689549446106,0.4275859892368316,0.4084592461585998,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6792500615119934,0.2171781212091446,0.9977427124977112,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.88751220703125,297.2332763671875,284.96453857421875,1.0,0.6160368919372559,0.3914726078510284,0.3914726078510284,1.0,1.0,-3.207413673400879,0.9330828189849854,2.2743308544158936,0.2066836059093475,0.9031169414520264,0.9031169414520264,0.0,188.00247192382807,169.0,62371.8125,0.0,2908.8486328125,1.0,279.0414428710937,283.1689147949219,299.4527893066406,301.4671630859375,293.1499938964844,293.1499938964844,278.75,34863.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611774444580078,3.611798048019409,8.704313927410112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.009765625,0.0,1482.6441650390625,1895.4371337890625,0.0,4300.0,0.8957430720329285,1.0,0.0,3.0,1.0,0.0
17774640,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7588334679603577,0.3057988286018371,0.2791214883327484,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8978959918022156,0.513018786907196,0.4887921810150146,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253740668296814,0.4969299137592315,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455689549446106,0.4275859892368316,0.4084592461585998,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6792500615119934,0.2171781212091446,0.9977427124977112,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.88751220703125,297.2332763671875,284.96453857421875,1.0,0.6160368919372559,0.3914726078510284,0.3914726078510284,1.0,1.0,-3.207413673400879,0.9330828189849854,2.2743308544158936,0.2066836059093475,0.9031169414520264,0.9031169414520264,0.0,188.00247192382807,169.0,62371.8125,0.0,2908.8486328125,1.0,279.0414428710937,283.1689147949219,299.4527893066406,301.4671630859375,293.1499938964844,293.1499938964844,278.75,34863.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611774444580078,3.611798048019409,8.704313927410112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.009765625,0.0,1482.6441650390625,1895.4371337890625,0.0,4300.0,0.8957430720329285,1.0,0.0,3.0,1.0,0.0
17774700,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7613224387168884,0.3049173355102539,0.2783925831317901,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9010602831840516,0.5117181539535522,0.4876538813114166,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.8293625116348267,0.4907235503196716,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.848450243473053,0.4266919791698456,0.4076702296733856,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6816605925559998,0.2166382819414138,0.9951536655426024,284.8526306152344,284.95001220703125,299.4345397949219,295.2787170410156,297.88311767578125,297.24346923828125,284.853759765625,1.0,0.6125771999359131,0.3914432525634765,0.3914432525634765,1.0,1.0,-3.193631649017334,0.928269863128662,2.265361785888672,0.2048128992319107,0.8135204911231995,0.8135204911231995,0.0,184.4123992919922,169.0,62653.01953125,0.0,2860.66552734375,1.0,278.7997131347656,283.0496826171875,299.4751892089844,301.6175537109375,293.1499938964844,293.1499938964844,278.75,40414.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.521408796310425,3.521432399749756,8.2742036511263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9052734375,0.0,1426.620361328125,1895.4371337890625,0.0,4300.0,0.8772746324539185,1.0,0.0,3.0,1.0,0.0
17774760,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.762435793876648,0.3040405511856079,0.2774922251701355,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9025774002075196,0.5104124546051025,0.4863071739673614,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8329675197601318,0.4869781732559204,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8498930931091309,0.4257749319076538,0.4067026078701019,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6828024387359619,0.2160667032003402,0.9922153949737548,284.9002380371094,284.95001220703125,299.3968200683594,295.262451171875,297.87713623046875,297.2508850097656,284.9009704589844,1.0,0.6098678112030029,0.3915674984455108,0.3915674984455108,1.0,1.0,-3.18172550201416,0.9244911670684814,2.2572343349456787,0.2036530971527099,0.8218963742256165,0.8218963742256165,0.0,182.1181182861328,172.0,62146.90234375,0.0,2823.7197265625,1.0,278.7589416503906,283.0958251953125,299.4539794921875,301.5097961425781,293.1499938964844,293.1499938964844,279.04998779296875,39859.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424464702606201,3.424487352371216,7.824898489161569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.6044921875,0.0,1323.5169677734375,1895.4371337890625,0.0,4300.0,0.8588526248931885,1.0,0.0,3.0,1.0,0.0
17774820,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637245059013367,0.3029461205005646,0.2763157784938812,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9042338132858276,0.5085655450820923,0.4843401312828064,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8402009606361389,0.482448399066925,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8515697121620178,0.4246157109737396,0.4053880870342254,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840189695358276,0.2152779549360275,0.987913966178894,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,297.86871337890625,297.2702331542969,284.9799194335937,1.0,0.6063909530639648,0.3918160200119018,0.3918160200119018,1.0,1.0,-3.165736675262451,0.919672966003418,2.2460639476776123,0.2023132443428039,0.8900269865989685,0.8900269865989685,0.0,179.2960662841797,175.0,61256.71484375,0.0,2775.8984375,1.0,279.0405578613281,283.2004699707031,299.36968994140625,301.3042907714844,293.1499938964844,293.1499938964844,279.3500061035156,34328.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5193657875061035,3.519388198852539,8.264605071417463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9521484375,0.0,1380.5743408203125,1895.4371337890625,0.0,4300.0,0.8747592568397522,1.0,0.0,3.0,1.0,0.0
17774880,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637245059013367,0.3029461205005646,0.2763157784938812,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9042338132858276,0.5085655450820923,0.4843401312828064,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8402009606361389,0.482448399066925,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8515697121620178,0.4246157109737396,0.4053880870342254,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840189695358276,0.2152779549360275,0.987913966178894,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,297.86871337890625,297.2702331542969,284.9799194335937,1.0,0.6063909530639648,0.3918160200119018,0.3918160200119018,1.0,1.0,-3.165736675262451,0.919672966003418,2.2460639476776123,0.2023132443428039,0.8900269865989685,0.8900269865989685,0.0,179.2960662841797,175.0,61256.71484375,0.0,2775.8984375,1.0,279.0405578613281,283.2004699707031,299.36968994140625,301.3042907714844,293.1499938964844,293.1499938964844,279.3500061035156,34328.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5193657875061035,3.519388198852539,8.264605071417463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9521484375,0.0,1380.5743408203125,1895.4371337890625,0.0,4300.0,0.8747592568397522,1.0,0.0,3.0,1.0,0.0
17774940,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7633609771728516,0.3018743991851806,0.2753496170043945,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9037986993789672,0.5068089365959167,0.4826739728450775,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.8464922308921814,0.4814520478248596,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8514636754989624,0.4235915839672088,0.4043951332569122,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6837039589881897,0.2145602256059646,0.9845991134643556,285.0306091308594,284.95001220703125,299.2458190917969,295.196533203125,297.855712890625,297.28289794921875,285.02691650390625,1.0,0.6047789454460144,0.3920645415782928,0.3920645415782928,1.0,1.0,-3.156189441680908,0.9170634150505066,2.239125967025757,0.201814204454422,0.9814173579216005,0.9814173579216005,0.0,178.42904663085938,178.0,60747.42578125,0.0,2751.952880859375,1.0,279.3421936035156,283.27294921875,299.3168640136719,301.2036437988281,293.1499938964844,293.1499938964844,279.04998779296875,31600.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698500633239746,3.698524236679077,9.127349471782508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.9013671875,0.0,1554.446044921875,1895.4371337890625,0.0,4300.0,0.912730634212494,1.0,0.0,3.0,1.0,0.0
17775000,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7633609771728516,0.3018743991851806,0.2753496170043945,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9037986993789672,0.5068089365959167,0.4826739728450775,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.8464922308921814,0.4814520478248596,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8514636754989624,0.4235915839672088,0.4043951332569122,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6837039589881897,0.2145602256059646,0.9845991134643556,285.0306091308594,284.95001220703125,299.2458190917969,295.196533203125,297.855712890625,297.28289794921875,285.02691650390625,1.0,0.6047789454460144,0.3920645415782928,0.3920645415782928,1.0,1.0,-3.156189441680908,0.9170634150505066,2.239125967025757,0.201814204454422,0.9814173579216005,0.9814173579216005,0.0,178.42904663085938,178.0,60747.42578125,0.0,2751.952880859375,1.0,279.3421936035156,283.27294921875,299.3168640136719,301.2036437988281,293.1499938964844,293.1499938964844,279.04998779296875,31600.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698500633239746,3.698524236679077,9.127349471782508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.9013671875,0.0,1554.446044921875,1895.4371337890625,0.0,4300.0,0.912730634212494,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7618802189826965,0.3005512356758117,0.2744734585285187,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9021000862121582,0.5049974322319031,0.4813366532325744,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8487524390220642,0.482743501663208,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8501432538032532,0.4223365485668182,0.4035345613956451,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6823945641517639,0.2137528210878372,0.981937289237976,284.8644714355469,284.95001220703125,299.2001342773437,295.1763610839844,297.8371276855469,297.27593994140625,284.8642272949219,1.0,0.6043451428413391,0.3920190930366516,0.3920190930366516,1.0,1.0,-3.1508495807647705,0.9151206016540528,2.2357289791107178,0.2011326253414154,0.8663601279258728,0.8663601279258728,0.0,178.82260131835938,178.0,61528.04296875,0.0,2743.33642578125,1.0,279.0811767578125,283.09820556640625,299.3572692871094,301.3962097167969,293.1499938964844,293.1499938964844,279.04998779296875,37565.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661250591278076,3.661274909973145,8.944419960243977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.2705078125,0.0,1557.4696044921875,1895.4371337890625,0.0,4300.0,0.90692937374115,1.0,0.0,3.0,1.0,0.0
17775120,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7602309584617615,0.2996154725551605,0.2736483514308929,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.900235116481781,0.5037127137184143,0.4801530539989471,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.8498857617378235,0.4844653308391571,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8486011624336243,0.4214051067829132,0.4026942551136017,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6808955669403076,0.2131171524524688,0.9793646335601808,284.8852844238281,284.95001220703125,299.1703491210937,295.16314697265625,297.8233947753906,297.26904296875,284.88751220703125,1.0,0.6041487455368042,0.3919894099235534,0.3919894099235534,1.0,1.0,-3.146401643753052,0.9135029315948486,2.232898712158203,0.2005310654640197,0.860207200050354,0.860207200050354,0.0,179.45677185058594,181.0,61198.5078125,0.0,2737.82421875,1.0,279.0571594238281,283.1219482421875,299.3460693359375,301.3315124511719,293.1499938964844,293.1499938964844,279.3500061035156,38784.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5957422256469727,3.595766305923462,8.627210945633124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.0390625,0.0,1494.1649169921875,1895.4371337890625,0.0,4300.0,0.8953286409378052,1.0,0.0,3.0,1.0,0.0
17775180,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7567754983901978,0.2981192469596863,0.2721836864948272,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961214423179626,0.5014392137527466,0.4778571426868438,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8536266088485718,0.4886176586151123,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.845240592956543,0.4198960363864898,0.4011377692222595,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6774612665176392,0.2118947207927703,0.9737868905067444,284.985595703125,284.95001220703125,299.094970703125,295.1295166015625,297.79852294921875,297.2654113769531,284.984375,1.0,0.6040931940078735,0.3919142782688141,0.3919142782688141,1.0,1.0,-3.138289451599121,0.9104989171028136,2.227790594100952,0.1993116438388824,0.9405859112739564,0.9405859112739564,0.0,181.1021728515625,184.0,60308.30859375,0.0,2730.424072265625,1.0,279.3419494628906,283.24249267578125,299.2651062011719,301.1355895996094,293.1499938964844,293.1499938964844,279.04998779296875,33863.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696290016174317,3.6963140964508057,9.116442356571496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.859375,0.0,1569.0958251953125,1895.4371337890625,0.0,4300.0,0.9140922427177428,1.0,0.0,3.0,1.0,0.0
17775240,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7567754983901978,0.2981192469596863,0.2721836864948272,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961214423179626,0.5014392137527466,0.4778571426868438,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8536266088485718,0.4886176586151123,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.845240592956543,0.4198960363864898,0.4011377692222595,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6774612665176392,0.2118947207927703,0.9737868905067444,284.985595703125,284.95001220703125,299.094970703125,295.1295166015625,297.79852294921875,297.2654113769531,284.984375,1.0,0.6040931940078735,0.3919142782688141,0.3919142782688141,1.0,1.0,-3.138289451599121,0.9104989171028136,2.227790594100952,0.1993116438388824,0.9405859112739564,0.9405859112739564,0.0,181.1021728515625,184.0,60308.30859375,0.0,2730.424072265625,1.0,279.3419494628906,283.24249267578125,299.2651062011719,301.1355895996094,293.1499938964844,293.1499938964844,279.04998779296875,33863.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696290016174317,3.6963140964508057,9.116442356571496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.859375,0.0,1569.0958251953125,1895.4371337890625,0.0,4300.0,0.9140922427177428,1.0,0.0,3.0,1.0,0.0
17775300,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7548953890800476,0.2970369458198547,0.2714552581310272,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8938714861869812,0.4999504685401916,0.4767331182956695,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.8547746539115906,0.4910487234592438,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.843417227268219,0.4188641905784607,0.4004046320915222,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.675607442855835,0.2111284285783767,0.971086323261261,284.8562316894531,284.95001220703125,299.05731201171875,295.11260986328125,297.78155517578125,297.2572937011719,284.8541564941406,1.0,0.6042475700378418,0.3918767273426056,0.3918767273426056,1.0,1.0,-3.134859561920166,0.9092090725898744,2.2256505489349365,0.1988397240638733,0.8451542258262634,0.8451542258262634,0.0,182.1314849853516,184.0,60959.60546875,0.0,2729.083251953125,1.0,279.0968322753906,283.1006164550781,299.29461669921875,301.314208984375,293.1499938964844,293.1499938964844,279.04998779296875,38683.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6421077251434326,3.642132043838501,8.851133088683127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.892578125,0.0,1544.4393310546875,1895.4371337890625,0.0,4300.0,0.9029508233070374,1.0,0.0,3.0,1.0,0.0
17775360,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7524551749229431,0.2958748340606689,0.2704539000988006,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8910056352615356,0.4983561635017395,0.4752841889858246,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8556347489356995,0.4941575229167938,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8410592675209045,0.4177250862121582,0.39939084649086,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6732451319694519,0.2102648019790649,0.9675875306129456,284.8929443359375,284.95001220703125,299.0197448730469,295.0956726074219,297.76324462890625,297.2471618652344,284.89459228515625,1.0,0.6044077277183533,0.3918219804763794,0.3918219804763794,1.0,1.0,-3.1302266120910645,0.907461166381836,2.2227654457092285,0.1981600821018219,0.8437058329582214,0.8437058329582214,0.0,183.444580078125,187.0,60477.69140625,0.0,2726.863037109375,1.0,279.0578308105469,283.1405029296875,299.27880859375,301.2203674316406,293.1499938964844,293.1499938964844,279.3500061035156,39636.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538853883743286,3.538877487182617,8.356386729246879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.15234375,0.0,1439.3734130859375,1895.4371337890625,0.0,4300.0,0.8837332725524902,1.0,0.0,3.0,1.0,0.0
17775420,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485301494598389,0.2943555414676666,0.2690349221229553,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862103819847107,0.4960752129554748,0.4730544686317444,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8583467602729797,0.4996464252471924,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371760845184326,0.4162497818470001,0.3979284167289734,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.669198215007782,0.208937257528305,0.9616900086402892,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7366027832031,297.2408752441406,284.98736572265625,1.0,0.6049546599388123,0.3917125463485718,0.3917125463485718,1.0,1.0,-3.123586177825928,0.9048705101013184,2.2187156677246094,0.1970424503087997,0.9237592816352844,0.9237592816352844,0.0,185.84600830078125,190.0,59615.609375,0.0,2726.457275390625,1.0,279.3415222167969,283.2566223144531,299.19482421875,301.0214538574219,293.1499938964844,293.1499938964844,279.04998779296875,33984.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6399989128112793,3.6400222778320312,8.84088592556509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4375,0.0,1507.0294189453125,1895.4371337890625,0.0,4300.0,0.9015542268753052,1.0,0.0,3.0,1.0,0.0
17775480,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485301494598389,0.2943555414676666,0.2690349221229553,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862103819847107,0.4960752129554748,0.4730544686317444,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8583467602729797,0.4996464252471924,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371760845184326,0.4162497818470001,0.3979284167289734,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.669198215007782,0.208937257528305,0.9616900086402892,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7366027832031,297.2408752441406,284.98736572265625,1.0,0.6049546599388123,0.3917125463485718,0.3917125463485718,1.0,1.0,-3.123586177825928,0.9048705101013184,2.2187156677246094,0.1970424503087997,0.9237592816352844,0.9237592816352844,0.0,185.84600830078125,190.0,59615.609375,0.0,2726.457275390625,1.0,279.3415222167969,283.2566223144531,299.19482421875,301.0214538574219,293.1499938964844,293.1499938964844,279.04998779296875,33984.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6399989128112793,3.6400222778320312,8.84088592556509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4375,0.0,1507.0294189453125,1895.4371337890625,0.0,4300.0,0.9015542268753052,1.0,0.0,3.0,1.0,0.0
