time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775540,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7443492412567139,0.2922281324863434,0.2674275040626526,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8811678886413574,0.4931754171848297,0.4706748723983764,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8593014478683472,0.5055108666419983,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8330913782119751,0.4142301380634308,0.3963447213172912,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6650308966636658,0.207346424460411,0.955698549747467,284.8984375,284.95001220703125,298.8759460449219,295.0302734375,297.7027893066406,297.2219543457031,284.9000549316406,1.0,0.6055705547332764,0.3916118443012237,0.3916118443012237,1.0,1.0,-3.116740226745605,0.9022269248962402,2.214513301849365,0.1960192918777465,0.8358497619628906,0.8358497619628906,0.0,188.4605712890625,190.0,59809.296875,0.0,2726.76220703125,1.0,279.06121826171875,283.15692138671875,299.2118225097656,301.1149597167969,293.1499938964844,293.1499938964844,279.04998779296875,39678.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.489341974258423,3.489365100860596,8.124195574055193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.3017578125,0.0,1387.9783935546875,1895.4371337890625,0.0,4300.0,0.8730069398880005,1.0,0.0,3.0,1.0,0.0
17775600,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7439531683921814,0.2920562624931335,0.2672683298587799,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8806921243667603,0.4929350316524505,0.4704431295394897,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.8593838810920715,0.5060638189315796,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8327025771141052,0.4140622019767761,0.3961839973926544,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6646348237991333,0.2072071582078933,0.9551020860671996,284.9015197753906,284.95001220703125,298.8699645996094,295.0275573730469,297.70001220703125,297.22052001953125,284.9021301269531,1.0,0.6056199073791504,0.3916030824184418,0.3916030824184418,1.0,1.0,-3.1160247325897217,0.9019559025764464,2.214068651199341,0.1959089934825897,0.8352377414703369,0.8352377414703369,0.0,188.70559692382807,193.0,59780.3125,0.0,2726.6435546875,1.0,279.0585327148437,283.1589050292969,299.2074279785156,301.1036071777344,293.1499938964844,293.1499938964844,279.3500061035156,39365.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484226703643799,3.484249830245972,8.100393529275607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.0712890625,0.0,1380.477783203125,1895.4371337890625,0.0,4300.0,0.8714932799339294,1.0,0.0,3.0,1.0,0.0
17775660,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7398857474327087,0.2904252707958221,0.2657813727855682,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8756691813468933,0.4905222058296203,0.4681286215782165,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611294627189636,0.5121285319328308,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286410570144653,0.4124973714351654,0.3946759700775146,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603908538818359,0.2057539522647857,0.9487613439559937,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6718139648437,297.2116394042969,284.9870910644531,1.0,0.6063521504402161,0.3915221989154815,0.3915221989154815,1.0,1.0,-3.1093058586120605,0.8994130492210388,2.209892749786377,0.1948663145303726,0.9113293290138244,0.9113293290138244,0.0,191.45855712890625,196.0,58941.5625,0.0,2727.92919921875,1.0,279.34112548828125,283.2675170898437,299.12371826171875,300.9073181152344,293.1499938964844,293.1499938964844,279.04998779296875,33913.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588430404663086,3.588453531265259,8.592160156695172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.400390625,0.0,1450.39501953125,1895.4371337890625,0.0,4300.0,0.8899044394493103,1.0,0.0,3.0,1.0,0.0
17775720,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7398857474327087,0.2904252707958221,0.2657813727855682,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8756691813468933,0.4905222058296203,0.4681286215782165,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611294627189636,0.5121285319328308,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286410570144653,0.4124973714351654,0.3946759700775146,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603908538818359,0.2057539522647857,0.9487613439559937,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6718139648437,297.2116394042969,284.9870910644531,1.0,0.6063521504402161,0.3915221989154815,0.3915221989154815,1.0,1.0,-3.1093058586120605,0.8994130492210388,2.209892749786377,0.1948663145303726,0.9113293290138244,0.9113293290138244,0.0,191.45855712890625,196.0,58941.5625,0.0,2727.92919921875,1.0,279.34112548828125,283.2675170898437,299.12371826171875,300.9073181152344,293.1499938964844,293.1499938964844,279.04998779296875,33913.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588430404663086,3.588453531265259,8.592160156695172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.400390625,0.0,1450.39501953125,1895.4371337890625,0.0,4300.0,0.8899044394493103,1.0,0.0,3.0,1.0,0.0
17775780,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7352908849716187,0.2880428433418274,0.2639387547969818,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8700987696647644,0.4872730076313019,0.4654126763343811,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8612199425697327,0.5188857316970825,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8240885138511658,0.4102285802364349,0.3928560614585876,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557717323303223,0.2039093524217605,0.9416741728782654,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,297.63446044921875,297.1898498535156,284.9051208496094,1.0,0.6070873141288757,0.3914413452148437,0.3914413452148437,1.0,1.0,-3.1012449264526367,0.8964032530784607,2.2048416137695312,0.1937497854232788,0.8268406987190247,0.8268406987190247,0.0,194.550521850586,199.0,59077.359375,0.0,2728.328369140625,1.0,279.0589904785156,283.1732482910156,299.1359558105469,300.9874267578125,293.1499938964844,293.1499938964844,279.3500061035156,39257.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4321420192718506,3.432164430618286,7.860022606109851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.884765625,0.0,1326.9442138671875,1895.4371337890625,0.0,4300.0,0.8599307537078857,1.0,0.0,3.0,1.0,0.0
17775840,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7352908849716187,0.2880428433418274,0.2639387547969818,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8700987696647644,0.4872730076313019,0.4654126763343811,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8612199425697327,0.5188857316970825,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8240885138511658,0.4102285802364349,0.3928560614585876,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557717323303223,0.2039093524217605,0.9416741728782654,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,297.63446044921875,297.1898498535156,284.9051208496094,1.0,0.6070873141288757,0.3914413452148437,0.3914413452148437,1.0,1.0,-3.1012449264526367,0.8964032530784607,2.2048416137695312,0.1937497854232788,0.8268406987190247,0.8268406987190247,0.0,194.550521850586,199.0,59077.359375,0.0,2728.328369140625,1.0,279.0589904785156,283.1732482910156,299.1359558105469,300.9874267578125,293.1499938964844,293.1499938964844,279.3500061035156,39257.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4321420192718506,3.432164430618286,7.860022606109851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.884765625,0.0,1326.9442138671875,1895.4371337890625,0.0,4300.0,0.8599307537078857,1.0,0.0,3.0,1.0,0.0
17775900,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7330797910690308,0.2871509492397308,0.2630493938922882,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8674046397209167,0.4859658777713775,0.464074045419693,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.8616204857826233,0.522205114364624,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8218594789505005,0.4093557298183441,0.3919481337070465,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6534979939460754,0.2030950039625167,0.9379801750183104,285.0076904296875,284.95001220703125,298.68463134765625,294.94195556640625,297.6195068359375,297.1839904785156,285.0084533691406,1.0,0.6074286699295044,0.3914009034633636,0.3914009034633636,1.0,1.0,-3.09702205657959,0.8948350548744202,2.202186822891236,0.1931160390377044,0.8974111080169678,0.8974111080169678,0.0,196.0725555419922,199.0,58253.984375,0.0,2728.01806640625,1.0,279.2959899902344,283.292724609375,299.0728759765625,300.76824951171875,293.1499938964844,293.1499938964844,279.3500061035156,34339.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4793481826782227,3.4793701171875,8.077724942268105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.818359375,0.0,1339.622802734375,1895.4371337890625,0.0,4300.0,0.867794394493103,1.0,0.0,3.0,1.0,0.0
17775960,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.731223464012146,0.2863070666790008,0.2623677253723144,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8650975227355957,0.4847234487533569,0.4629822969436645,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8620340824127197,0.5251534581184387,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.819962203502655,0.4085555374622345,0.3912599682807922,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6515340805053711,0.2023327797651291,0.9348289966583252,284.98590087890625,284.95001220703125,298.6479187011719,294.9248352050781,297.6053161621094,297.1792297363281,284.9841613769531,1.0,0.6078195571899414,0.3913801908493042,0.3913801908493042,1.0,1.0,-3.093817949295044,0.8936676979064941,2.20015025138855,0.1926749944686889,0.8988777995109558,0.8988777995109558,0.0,197.4568786621093,202.0,58260.109375,0.0,2728.991455078125,1.0,279.3412780761719,283.2762145996094,299.0514831542969,300.79180908203125,293.1499938964844,293.1499938964844,279.04998779296875,33811.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.539928913116455,3.5399515628814697,8.361465120287903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.2060546875,0.0,1398.244384765625,1895.4371337890625,0.0,4300.0,0.8787420988082886,1.0,0.0,3.0,1.0,0.0
17776020,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7266896963119507,0.2838572263717651,0.2604630291461944,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8596792221069336,0.481375902891159,0.4601707458496094,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.8611472249031067,0.5319651961326599,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8153735399246216,0.4061952233314514,0.389356791973114,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470252275466919,0.2003873139619827,0.9272809028625488,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,297.5676574707031,297.156494140625,284.9070129394531,1.0,0.6085111498832703,0.3913387656211853,0.3913387656211853,1.0,1.0,-3.0849788188934326,0.8904947638511658,2.194484233856201,0.1915675103664398,0.8179066777229309,0.8179066777229309,0.0,200.63357543945312,205.0,58346.53515625,0.0,2728.267822265625,1.0,279.0594482421875,283.1871643066406,299.0635986328125,300.8688659667969,293.1499938964844,293.1499938964844,279.3500061035156,39206.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3788230419158936,3.37884521484375,7.61770593271649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.7548828125,0.0,1274.0897216796875,1895.4371337890625,0.0,4300.0,0.848174512386322,1.0,0.0,3.0,1.0,0.0
17776080,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7266896963119507,0.2838572263717651,0.2604630291461944,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8596792221069336,0.481375902891159,0.4601707458496094,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.8611472249031067,0.5319651961326599,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8153735399246216,0.4061952233314514,0.389356791973114,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470252275466919,0.2003873139619827,0.9272809028625488,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,297.5676574707031,297.156494140625,284.9070129394531,1.0,0.6085111498832703,0.3913387656211853,0.3913387656211853,1.0,1.0,-3.0849788188934326,0.8904947638511658,2.194484233856201,0.1915675103664398,0.8179066777229309,0.8179066777229309,0.0,200.63357543945312,205.0,58346.53515625,0.0,2728.267822265625,1.0,279.0594482421875,283.1871643066406,299.0635986328125,300.8688659667969,293.1499938964844,293.1499938964844,279.3500061035156,39206.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3788230419158936,3.37884521484375,7.61770593271649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.7548828125,0.0,1274.0897216796875,1895.4371337890625,0.0,4300.0,0.848174512386322,1.0,0.0,3.0,1.0,0.0
17776140,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226303815841675,0.2820257842540741,0.2588239908218384,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548335433006287,0.4786950647830963,0.457638680934906,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8608626127243042,0.5382487177848816,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111421465873718,0.404376745223999,0.3876492083072662,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6429031491279602,0.1987005025148391,0.9199972748756408,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.537353515625,297.1437072753906,284.9817810058594,1.0,0.6091751456260681,0.3912973403930664,0.3912973403930664,1.0,1.0,-3.0767064094543457,0.8875221014022827,2.189184188842773,0.1904480755329132,0.8856694102287292,0.8856694102287292,0.0,203.59622192382807,208.0,57528.2734375,0.0,2727.529052734375,1.0,279.3401794433594,283.2862854003906,298.97930908203125,300.67364501953125,293.1499938964844,293.1499938964844,279.6499938964844,33987.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484569549560547,3.484591722488404,8.101987987174653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.5244140625,0.0,1342.4154052734375,1895.4371337890625,0.0,4300.0,0.866655707359314,1.0,0.0,3.0,1.0,0.0
17776200,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226303815841675,0.2820257842540741,0.2588239908218384,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548335433006287,0.4786950647830963,0.457638680934906,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8608626127243042,0.5382487177848816,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111421465873718,0.404376745223999,0.3876492083072662,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6429031491279602,0.1987005025148391,0.9199972748756408,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.537353515625,297.1437072753906,284.9817810058594,1.0,0.6091751456260681,0.3912973403930664,0.3912973403930664,1.0,1.0,-3.0767064094543457,0.8875221014022827,2.189184188842773,0.1904480755329132,0.8856694102287292,0.8856694102287292,0.0,203.59622192382807,208.0,57528.2734375,0.0,2727.529052734375,1.0,279.3401794433594,283.2862854003906,298.97930908203125,300.67364501953125,293.1499938964844,293.1499938964844,279.6499938964844,33987.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484569549560547,3.484591722488404,8.101987987174653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.5244140625,0.0,1342.4154052734375,1895.4371337890625,0.0,4300.0,0.866655707359314,1.0,0.0,3.0,1.0,0.0
17776260,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7189016342163086,0.2802955508232116,0.2573885023593902,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.85044926404953,0.4761495888233185,0.4553646743297577,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.860494077205658,0.5441393852233887,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8072079420089722,0.4026980400085449,0.3861827552318573,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6391949653625488,0.1971250176429748,0.9134600758552552,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.5085754394531,297.1327819824219,285.0269470214844,1.0,0.609929621219635,0.3913010954856872,0.3913010954856872,1.0,1.0,-3.0697062015533447,0.8851047158241272,2.184601306915283,0.1896287053823471,0.9759511351585388,0.9759511351585388,0.0,206.4414978027344,196.0,56991.83984375,0.0,2728.664794921875,1.0,279.64093017578125,283.35650634765625,298.9249267578125,300.57177734375,293.1499938964844,293.1499938964844,279.3500061035156,31428.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670432806015015,3.670456171035767,8.98934047199873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.70703125,0.0,1521.6231689453125,1895.4371337890625,0.0,4300.0,0.9064400792121888,1.0,0.0,3.0,1.0,0.0
17776320,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7189016342163086,0.2802955508232116,0.2573885023593902,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.85044926404953,0.4761495888233185,0.4553646743297577,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.860494077205658,0.5441393852233887,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8072079420089722,0.4026980400085449,0.3861827552318573,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6391949653625488,0.1971250176429748,0.9134600758552552,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.5085754394531,297.1327819824219,285.0269470214844,1.0,0.609929621219635,0.3913010954856872,0.3913010954856872,1.0,1.0,-3.0697062015533447,0.8851047158241272,2.184601306915283,0.1896287053823471,0.9759511351585388,0.9759511351585388,0.0,206.4414978027344,196.0,56991.83984375,0.0,2728.664794921875,1.0,279.64093017578125,283.35650634765625,298.9249267578125,300.57177734375,293.1499938964844,293.1499938964844,279.3500061035156,31428.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670432806015015,3.670456171035767,8.98934047199873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.70703125,0.0,1521.6231689453125,1895.4371337890625,0.0,4300.0,0.9064400792121888,1.0,0.0,3.0,1.0,0.0
17776380,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176225185394287,0.2774607837200165,0.2550641000270843,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8494068384170532,0.4723320007324219,0.4520556032657623,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.858588695526123,0.542246401309967,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8064666986465454,0.3998924791812897,0.3837938010692596,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378391981124878,0.194922387599945,0.9042314291000366,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,297.47027587890625,297.108642578125,284.8788146972656,1.0,0.6055923700332642,0.3913048803806305,0.3913048803806305,1.0,1.0,-3.046717405319214,0.8771359920501709,2.169581413269043,0.1871356219053268,0.8466667532920837,0.8466667532920837,0.0,204.52984619140625,184.0,57197.33203125,0.0,2673.754638671875,1.0,279.357421875,283.20196533203125,298.9540710449219,300.68817138671875,293.1499938964844,293.1499938964844,279.6499938964844,39284.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553321123123169,3.5533447265625,8.424850648225402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.388671875,0.0,1452.1688232421875,1895.4371337890625,0.0,4300.0,0.8862151503562927,1.0,0.0,3.0,1.0,0.0
17776440,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176225185394287,0.2774607837200165,0.2550641000270843,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8494068384170532,0.4723320007324219,0.4520556032657623,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.858588695526123,0.542246401309967,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8064666986465454,0.3998924791812897,0.3837938010692596,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378391981124878,0.194922387599945,0.9042314291000366,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,297.47027587890625,297.108642578125,284.8788146972656,1.0,0.6055923700332642,0.3913048803806305,0.3913048803806305,1.0,1.0,-3.046717405319214,0.8771359920501709,2.169581413269043,0.1871356219053268,0.8466667532920837,0.8466667532920837,0.0,204.52984619140625,184.0,57197.33203125,0.0,2673.754638671875,1.0,279.357421875,283.20196533203125,298.9540710449219,300.68817138671875,293.1499938964844,293.1499938964844,279.6499938964844,39284.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553321123123169,3.5533447265625,8.424850648225402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.388671875,0.0,1452.1688232421875,1895.4371337890625,0.0,4300.0,0.8862151503562927,1.0,0.0,3.0,1.0,0.0
17776500,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7179701328277588,0.2763813138008117,0.2538261115550995,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8500772714614868,0.4707632958889007,0.4502828121185303,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8589142560958862,0.5387976765632629,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072566986083984,0.3987542390823364,0.3824602961540222,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379525661468506,0.1939295679330825,0.8989830017089844,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.457763671875,297.1058349609375,284.9908447265625,1.0,0.6021916270256042,0.3913067877292633,0.3913067877292633,1.0,1.0,-3.0310404300689697,0.8717074990272522,2.1593329906463623,0.1852332204580307,0.916274905204773,0.916274905204773,0.0,202.07937622070312,184.0,56134.39453125,0.0,2630.799072265625,1.0,279.59912109375,283.3334045410156,298.8870544433594,300.4544982910156,293.1499938964844,293.1499938964844,279.6499938964844,34778.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5871310234069824,3.5871543884277344,8.585939212935045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9814453125,0.0,1455.3572998046875,1895.4371337890625,0.0,4300.0,0.8920530676841736,1.0,0.0,3.0,1.0,0.0
17776560,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7192986607551575,0.2754416465759277,0.2528626024723053,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8518287539482117,0.4693519473075866,0.448826402425766,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.8599467277526855,0.5336417555809021,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8090970516204834,0.3977591395378113,0.3813927173614502,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.638859212398529,0.1930410861968994,0.8943621516227722,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.4489440917969,297.1080627441406,284.9672241210937,1.0,0.5982561707496643,0.3914298713207245,0.3914298713207245,1.0,1.0,-3.015096426010132,0.8664820790290833,2.1486144065856934,0.183599442243576,0.9133083820343018,0.9133083820343018,0.0,198.7390899658203,187.0,55921.34765625,0.0,2583.146484375,1.0,279.6422119140625,283.3201599121094,298.8616638183594,300.46240234375,293.1499938964844,293.1499938964844,279.3500061035156,34380.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635430812835693,3.635454177856445,8.818709602564923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5517578125,0.0,1504.9512939453125,1895.4371337890625,0.0,4300.0,0.9005117416381836,1.0,0.0,3.0,1.0,0.0
17776620,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7187182903289795,0.2729148864746094,0.2506623268127441,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8515336513519287,0.465797871351242,0.4455762803554535,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8609108924865723,0.5303453803062439,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.809062659740448,0.3951223790645599,0.3789882063865661,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6380065679550171,0.1909774541854858,0.8851162195205688,284.8909606933594,284.95001220703125,298.2188720703125,294.7215270996094,297.4251708984375,297.1033935546875,284.8917236328125,1.0,0.5940016508102417,0.3916760385036468,0.3916760385036468,1.0,1.0,-2.990565538406372,0.8586195707321167,2.131946086883545,0.1811074018478393,0.8191865086555481,0.8191865086555481,0.0,196.04942321777344,190.0,55705.765625,0.0,2523.20751953125,1.0,279.3588256835937,283.2382507324219,298.86639404296875,300.5086669921875,293.1499938964844,293.1499938964844,279.6499938964844,40321.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.43129301071167,3.431315898895264,7.85613508469396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.171875,0.0,1333.5811767578125,1895.4371337890625,0.0,4300.0,0.860748827457428,1.0,0.0,3.0,1.0,0.0
17776680,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7187182903289795,0.2729148864746094,0.2506623268127441,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8515336513519287,0.465797871351242,0.4455762803554535,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8609108924865723,0.5303453803062439,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.809062659740448,0.3951223790645599,0.3789882063865661,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6380065679550171,0.1909774541854858,0.8851162195205688,284.8909606933594,284.95001220703125,298.2188720703125,294.7215270996094,297.4251708984375,297.1033935546875,284.8917236328125,1.0,0.5940016508102417,0.3916760385036468,0.3916760385036468,1.0,1.0,-2.990565538406372,0.8586195707321167,2.131946086883545,0.1811074018478393,0.8191865086555481,0.8191865086555481,0.0,196.04942321777344,190.0,55705.765625,0.0,2523.20751953125,1.0,279.3588256835937,283.2382507324219,298.86639404296875,300.5086669921875,293.1499938964844,293.1499938964844,279.6499938964844,40321.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.43129301071167,3.431315898895264,7.85613508469396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.171875,0.0,1333.5811767578125,1895.4371337890625,0.0,4300.0,0.860748827457428,1.0,0.0,3.0,1.0,0.0
17776740,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171710729598999,0.2711120247840881,0.2489005029201507,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499138355255127,0.4630503356456756,0.4428186416625976,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8622900247573853,0.5301826000213623,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077218532562256,0.3931689858436584,0.3769910931587219,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362168788909912,0.1892764121294021,0.8770391941070557,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.10565185546875,284.9792175292969,1.0,0.591475248336792,0.3919221758842468,0.3919221758842468,1.0,1.0,-2.972819805145264,0.8530973792076111,2.119722366333008,0.1794864237308502,0.8904969096183777,0.8904969096183777,0.0,195.2684936523437,193.0,54701.9296875,0.0,2486.27978515625,1.0,279.6405944824219,283.3509521484375,298.7730712890625,300.2918701171875,293.1499938964844,293.1499938964844,279.95001220703125,34327.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5236012935638428,3.5236237049102783,8.284509362965764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.14599609375,0.0,1384.9598388671875,1895.4371337890625,0.0,4300.0,0.8757096529006958,1.0,0.0,3.0,1.0,0.0
17776800,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171710729598999,0.2711120247840881,0.2489005029201507,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499138355255127,0.4630503356456756,0.4428186416625976,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8622900247573853,0.5301826000213623,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077218532562256,0.3931689858436584,0.3769910931587219,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362168788909912,0.1892764121294021,0.8770391941070557,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.10565185546875,284.9792175292969,1.0,0.591475248336792,0.3919221758842468,0.3919221758842468,1.0,1.0,-2.972819805145264,0.8530973792076111,2.119722366333008,0.1794864237308502,0.8904969096183777,0.8904969096183777,0.0,195.2684936523437,193.0,54701.9296875,0.0,2486.27978515625,1.0,279.6405944824219,283.3509521484375,298.7730712890625,300.2918701171875,293.1499938964844,293.1499938964844,279.95001220703125,34327.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5236012935638428,3.5236237049102783,8.284509362965764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.14599609375,0.0,1384.9598388671875,1895.4371337890625,0.0,4300.0,0.8757096529006958,1.0,0.0,3.0,1.0,0.0
17776860,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.71503084897995,0.2694273889064789,0.2474217563867569,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8475421667098999,0.4604734182357788,0.4404228031635284,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8631231188774109,0.5319223403930664,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8056327104568481,0.3913969397544861,0.3753432035446167,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6339793801307678,0.1877177357673645,0.8701409101486206,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.0347595214844,1.0,0.5902076363563538,0.392368882894516,0.392368882894516,1.0,1.0,-2.959977149963379,0.849774181842804,2.11020302772522,0.1790191829204559,0.9896714687347412,0.9896714687347412,0.0,195.67462158203125,196.0,54048.55859375,0.0,2464.68408203125,1.0,279.9412841796875,283.43096923828125,298.7133178710937,300.1763916015625,293.1499938964844,293.1499938964844,279.6499938964844,31453.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7063534259796143,3.706377029418945,9.16614965262852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.802734375,0.0,1562.2314453125,1895.4371337890625,0.0,4300.0,0.914612114429474,1.0,0.0,3.0,1.0,0.0
17776920,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.71503084897995,0.2694273889064789,0.2474217563867569,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8475421667098999,0.4604734182357788,0.4404228031635284,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8631231188774109,0.5319223403930664,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8056327104568481,0.3913969397544861,0.3753432035446167,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6339793801307678,0.1877177357673645,0.8701409101486206,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.0347595214844,1.0,0.5902076363563538,0.392368882894516,0.392368882894516,1.0,1.0,-2.959977149963379,0.849774181842804,2.11020302772522,0.1790191829204559,0.9896714687347412,0.9896714687347412,0.0,195.67462158203125,196.0,54048.55859375,0.0,2464.68408203125,1.0,279.9412841796875,283.43096923828125,298.7133178710937,300.1763916015625,293.1499938964844,293.1499938964844,279.6499938964844,31453.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7063534259796143,3.706377029418945,9.16614965262852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.802734375,0.0,1562.2314453125,1895.4371337890625,0.0,4300.0,0.914612114429474,1.0,0.0,3.0,1.0,0.0
17776980,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7109814286231995,0.266618549823761,0.2452648729085922,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8433355689048767,0.456613540649414,0.4372234940528869,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.860884428024292,0.53636634349823,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016308546066284,0.3884982168674469,0.3730112016201019,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6303958892822266,0.185542494058609,0.8616912364959717,284.8758544921875,284.95001220703125,298.01202392578125,294.619873046875,297.3519287109375,297.0842590332031,284.8782043457031,1.0,0.5895575881004333,0.3928155601024627,0.3928155601024627,1.0,1.0,-2.945925712585449,0.8460286855697632,2.0998969078063965,0.178489401936531,0.8574973940849304,0.8574973940849304,0.0,197.46194458007807,199.0,54481.02734375,0.0,2447.969482421875,1.0,279.6568298339844,283.26611328125,298.7449035644531,300.3021545410156,293.1499938964844,293.1499938964844,279.95001220703125,39126.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604469776153565,3.604494094848633,8.669141493555799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.9404296875,0.0,1506.2030029296875,1895.4371337890625,0.0,4300.0,0.897189199924469,1.0,0.0,3.0,1.0,0.0
17777040,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7109814286231995,0.266618549823761,0.2452648729085922,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8433355689048767,0.456613540649414,0.4372234940528869,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.860884428024292,0.53636634349823,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016308546066284,0.3884982168674469,0.3730112016201019,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6303958892822266,0.185542494058609,0.8616912364959717,284.8758544921875,284.95001220703125,298.01202392578125,294.619873046875,297.3519287109375,297.0842590332031,284.8782043457031,1.0,0.5895575881004333,0.3928155601024627,0.3928155601024627,1.0,1.0,-2.945925712585449,0.8460286855697632,2.0998969078063965,0.178489401936531,0.8574973940849304,0.8574973940849304,0.0,197.46194458007807,199.0,54481.02734375,0.0,2447.969482421875,1.0,279.6568298339844,283.26611328125,298.7449035644531,300.3021545410156,293.1499938964844,293.1499938964844,279.95001220703125,39126.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604469776153565,3.604494094848633,8.669141493555799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.9404296875,0.0,1506.2030029296875,1895.4371337890625,0.0,4300.0,0.897189199924469,1.0,0.0,3.0,1.0,0.0
17777100,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.708622932434082,0.2655053436756134,0.2441236674785614,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8409671783447266,0.4549816250801086,0.4355217218399048,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.8599857687950134,0.539048433303833,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993209958076477,0.3872840404510498,0.3717339932918548,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6283358931541443,0.1845230609178543,0.8569830060005188,284.9991149902344,284.95001220703125,297.9772644042969,294.6019897460937,297.3367614746094,297.076904296875,285.0016784667969,1.0,0.5893345475196838,0.3930389285087585,0.3930389285087585,1.0,1.0,-2.9385344982147217,0.8440279960632324,2.0945065021514893,0.1781072914600372,0.9353564977645874,0.9353564977645874,0.0,198.5892028808593,199.0,53529.296875,0.0,2440.165771484375,1.0,279.9003601074219,283.406494140625,298.6773986816406,300.0753479003906,293.1499938964844,293.1499938964844,279.95001220703125,34539.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641496419906616,3.6415200233459473,8.848161314745084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.69140625,0.0,1512.8294677734375,1895.4371337890625,0.0,4300.0,0.904089331626892,1.0,0.0,3.0,1.0,0.0
17777160,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7066794633865356,0.2645399570465088,0.2432812601327896,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8389858603477478,0.4535192251205444,0.4341665208339691,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8591980338096619,0.541409969329834,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7974035143852234,0.386228859424591,0.3707577288150787,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6265514492988586,0.1835935562849044,0.8529484272003174,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,297.3230895996094,297.0718078613281,284.98516845703125,1.0,0.58924400806427,0.3931840062141418,0.3931840062141418,1.0,1.0,-2.932706594467163,0.8423805832862854,2.0903260707855225,0.1777427196502685,0.9427850842475892,0.9427850842475892,0.0,199.61476135253903,202.0,53486.44140625,0.0,2434.71533203125,1.0,279.94268798828125,283.39666748046875,298.6534423828125,300.0934143066406,293.1499938964844,293.1499938964844,279.6499938964844,33762.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702951669692993,3.7029757499694815,9.149331390290172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.107421875,0.0,1575.893798828125,1895.4371337890625,0.0,4300.0,0.9153633713722228,1.0,0.0,3.0,1.0,0.0
17777220,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7018178105354309,0.2618078589439392,0.2411351501941681,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8342092037200928,0.4496887028217315,0.4309146106243133,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8555305004119873,0.547243595123291,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7927059531211853,0.3833366930484772,0.3683570027351379,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6223471760749817,0.1813217997550964,0.843885600566864,284.8842468261719,284.95001220703125,297.8725891113281,294.54693603515625,297.2863464355469,297.0485534667969,284.88671875,1.0,0.58917236328125,0.3934741914272308,0.3934741914272308,1.0,1.0,-2.919454574584961,0.8384906053543091,2.0809640884399414,0.1768600195646286,0.8357408046722412,0.8357408046722412,0.0,202.2218170166016,190.0,53587.90234375,0.0,2423.737060546875,1.0,279.65753173828125,283.2904663085937,298.6673583984375,300.17120361328125,293.1499938964844,293.1499938964844,279.95001220703125,40354.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522522687911988,3.52254605293274,8.279438361569191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.5185546875,0.0,1427.355712890625,1895.4371337890625,0.0,4300.0,0.8807461857795715,1.0,0.0,3.0,1.0,0.0
17777280,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7018178105354309,0.2618078589439392,0.2411351501941681,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8342092037200928,0.4496887028217315,0.4309146106243133,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8555305004119873,0.547243595123291,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7927059531211853,0.3833366930484772,0.3683570027351379,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6223471760749817,0.1813217997550964,0.843885600566864,284.8842468261719,284.95001220703125,297.8725891113281,294.54693603515625,297.2863464355469,297.0485534667969,284.88671875,1.0,0.58917236328125,0.3934741914272308,0.3934741914272308,1.0,1.0,-2.919454574584961,0.8384906053543091,2.0809640884399414,0.1768600195646286,0.8357408046722412,0.8357408046722412,0.0,202.2218170166016,190.0,53587.90234375,0.0,2423.737060546875,1.0,279.65753173828125,283.2904663085937,298.6673583984375,300.17120361328125,293.1499938964844,293.1499938964844,279.95001220703125,40354.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522522687911988,3.52254605293274,8.279438361569191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.5185546875,0.0,1427.355712890625,1895.4371337890625,0.0,4300.0,0.8807461857795715,1.0,0.0,3.0,1.0,0.0
17777340,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7011464834213257,0.2597772181034088,0.2390797883272171,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8338204622268677,0.446612000465393,0.4277591109275818,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.8536889553070068,0.5440486669540405,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7925506830215454,0.3810860514640808,0.3659974932670593,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6212320327758789,0.1793403774499893,0.8342353105545044,284.98114013671875,284.95001220703125,297.8026733398437,294.5092468261719,297.25982666015625,297.039794921875,284.9794616699219,1.0,0.5842666029930115,0.3937643766403198,0.3937643766403198,1.0,1.0,-2.894929885864258,0.8306353092193604,2.064294576644897,0.1746387332677841,0.9124128818511964,0.9124128818511964,0.0,199.58657836914065,178.0,52467.5859375,0.0,2366.740966796875,1.0,279.9413757324219,283.40948486328125,298.5701599121094,299.9515991210937,293.1499938964844,293.1499938964844,279.6499938964844,34268.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616753339767456,3.616776704788208,8.728327998142049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5419921875,0.0,1483.655517578125,1895.4371337890625,0.0,4300.0,0.8964537978172302,1.0,0.0,3.0,1.0,0.0
