time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777400,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7011464834213257,0.2597772181034088,0.2390797883272171,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8338204622268677,0.446612000465393,0.4277591109275818,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.8536889553070068,0.5440486669540405,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7925506830215454,0.3810860514640808,0.3659974932670593,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6212320327758789,0.1793403774499893,0.8342353105545044,284.98114013671875,284.95001220703125,297.8026733398437,294.5092468261719,297.25982666015625,297.039794921875,284.9794616699219,1.0,0.5842666029930115,0.3937643766403198,0.3937643766403198,1.0,1.0,-2.894929885864258,0.8306353092193604,2.064294576644897,0.1746387332677841,0.9124128818511964,0.9124128818511964,0.0,199.58657836914065,178.0,52467.5859375,0.0,2366.740966796875,1.0,279.9413757324219,283.40948486328125,298.5701599121094,299.9515991210937,293.1499938964844,293.1499938964844,279.6499938964844,34268.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616753339767456,3.616776704788208,8.728327998142049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5419921875,0.0,1483.655517578125,1895.4371337890625,0.0,4300.0,0.8964537978172302,1.0,0.0,3.0,1.0,0.0
17777460,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.702658474445343,0.257106602191925,0.2366666495800018,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8358657956123352,0.4428006112575531,0.4241853654384613,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.8523293733596802,0.5352868437767029,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7949314713478088,0.3781879842281341,0.3632634580135345,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6219215393066406,0.177085667848587,0.8236685395240784,284.8892822265625,284.95001220703125,297.7328186035156,294.4709777832031,297.2335510253906,297.0314636230469,284.8900451660156,1.0,0.576533317565918,0.3942048549652099,0.3942048549652099,1.0,1.0,-2.861225843429565,0.8199087381362915,2.0413172245025635,0.1715366542339325,0.8126595616340637,0.8126595616340637,0.0,193.6855926513672,181.0,52165.82421875,0.0,2278.637451171875,1.0,279.658935546875,283.31793212890625,298.57354736328125,299.99609375,293.1499938964844,293.1499938964844,279.95001220703125,40695.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.406813621520996,3.4068362712860107,7.744441177237604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.10107421875,0.0,1311.858154296875,1895.4371337890625,0.0,4300.0,0.8557043671607971,1.0,0.0,3.0,1.0,0.0
17777520,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.702658474445343,0.257106602191925,0.2366666495800018,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8358657956123352,0.4428006112575531,0.4241853654384613,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.8523293733596802,0.5352868437767029,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7949314713478088,0.3781879842281341,0.3632634580135345,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6219215393066406,0.177085667848587,0.8236685395240784,284.8892822265625,284.95001220703125,297.7328186035156,294.4709777832031,297.2335510253906,297.0314636230469,284.8900451660156,1.0,0.576533317565918,0.3942048549652099,0.3942048549652099,1.0,1.0,-2.861225843429565,0.8199087381362915,2.0413172245025635,0.1715366542339325,0.8126595616340637,0.8126595616340637,0.0,193.6855926513672,181.0,52165.82421875,0.0,2278.637451171875,1.0,279.658935546875,283.31793212890625,298.57354736328125,299.99609375,293.1499938964844,293.1499938964844,279.95001220703125,40695.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.406813621520996,3.4068362712860107,7.744441177237604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.10107421875,0.0,1311.858154296875,1895.4371337890625,0.0,4300.0,0.8557043671607971,1.0,0.0,3.0,1.0,0.0
17777580,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7024786472320557,0.2551586627960205,0.2346819788217544,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8359536528587341,0.4397798180580139,0.4210744202136993,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.8529922366142273,0.5311825275421143,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.795251190662384,0.3759357333183288,0.3609006702899933,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6211860179901123,0.1751956343650818,0.8143173456192017,284.9775390625,284.95001220703125,297.6631774902344,294.4322509765625,297.21697998046875,297.0364685058594,284.9765014648437,1.0,0.5719724297523499,0.3946453332901001,0.3946453332901001,1.0,1.0,-2.8360722064971924,0.8121873140335083,2.0238850116729736,0.1691993474960327,0.8817694187164307,0.8817694187164307,0.0,190.59054565429688,184.0,51032.29296875,0.0,2220.40673828125,1.0,279.9403381347656,283.4306030273437,298.4691772460937,299.7616577148437,293.1499938964844,293.1499938964844,280.25,34471.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494431257247925,3.4944536685943604,8.147911785272299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.51953125,0.0,1355.9346923828125,1895.4371337890625,0.0,4300.0,0.8692596554756165,1.0,0.0,3.0,1.0,0.0
17777640,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7024786472320557,0.2551586627960205,0.2346819788217544,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8359536528587341,0.4397798180580139,0.4210744202136993,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.8529922366142273,0.5311825275421143,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.795251190662384,0.3759357333183288,0.3609006702899933,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6211860179901123,0.1751956343650818,0.8143173456192017,284.9775390625,284.95001220703125,297.6631774902344,294.4322509765625,297.21697998046875,297.0364685058594,284.9765014648437,1.0,0.5719724297523499,0.3946453332901001,0.3946453332901001,1.0,1.0,-2.8360722064971924,0.8121873140335083,2.0238850116729736,0.1691993474960327,0.8817694187164307,0.8817694187164307,0.0,190.59054565429688,184.0,51032.29296875,0.0,2220.40673828125,1.0,279.9403381347656,283.4306030273437,298.4691772460937,299.7616577148437,293.1499938964844,293.1499938964844,280.25,34471.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494431257247925,3.4944536685943604,8.147911785272299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.51953125,0.0,1355.9346923828125,1895.4371337890625,0.0,4300.0,0.8692596554756165,1.0,0.0,3.0,1.0,0.0
17777700,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7018545269966125,0.2542636096477508,0.2338166087865829,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.83539217710495,0.4383728206157684,0.419674813747406,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9990000128746032,0.8531508445739746,0.5305560231208801,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7947797775268555,0.3748912811279297,0.3598528504371643,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6204122304916382,0.1743238568305969,0.8101881146430969,285.0682067871094,284.95001220703125,297.62847900390625,294.4127502441406,297.2085266113281,297.0386047363281,285.0697937011719,1.0,0.5704426765441895,0.3948655724525451,0.3948655724525451,1.0,1.0,-2.826371908187866,0.8093256950378418,2.0170462131500244,0.1684560477733612,0.9654152989387512,0.9654152989387512,0.0,189.90255737304688,184.0,50204.9765625,0.0,2200.6201171875,1.0,280.1955261230469,283.5418395996094,298.4136962890625,299.5867004394531,293.1499938964844,293.1499938964844,280.25,31588.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5794639587402344,3.579486608505249,8.549275776204013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.43603515625,0.0,1423.7322998046875,1895.4371337890625,0.0,4300.0,0.8875864744186401,1.0,0.0,3.0,1.0,0.0
17777760,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7010477781295776,0.2533637881278991,0.2330478876829147,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8346073031425476,0.4369673728942871,0.4183957874774933,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.8530290126800537,0.530533492565155,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7940730452537537,0.3738463521003723,0.3589062392711639,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6194899678230286,0.1734708547592163,0.8064074516296387,285.0386657714844,284.95001220703125,297.5939025878906,294.39324951171875,297.1994323730469,297.03973388671875,285.0345458984375,1.0,0.5693126320838928,0.3952431380748749,0.3952431380748749,1.0,1.0,-2.81820011138916,0.8073643445968628,2.010835886001587,0.1682804971933365,0.9814948439598083,0.9814948439598083,0.0,189.5869903564453,187.0,50282.21875,0.0,2185.306396484375,1.0,280.24169921875,283.5126647949219,298.3985595703125,299.62872314453125,293.1499938964844,293.1499938964844,279.95001220703125,31327.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679740905761719,3.679764270782471,9.034991421685844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.27978515625,0.0,1531.2613525390625,1895.4371337890625,0.0,4300.0,0.9084132313728333,1.0,0.0,3.0,1.0,0.0
17777820,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6973472833633423,0.2504990398883819,0.230803444981575,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8311266303062439,0.4329342246055603,0.4149916172027588,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.849680483341217,0.5333245992660522,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7906402945518494,0.3706658184528351,0.3562690317630768,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6161354184150696,0.171194776892662,0.7972683310508728,284.87506103515625,284.95001220703125,297.5251159667969,294.3541259765625,297.16796875,297.0232238769531,284.8776550292969,1.0,0.5677332282066345,0.3959982693195343,0.3959982693195343,1.0,1.0,-2.8006160259246826,0.8030300140380859,1.9975858926773071,0.1678792983293533,0.8477894067764282,0.8477894067764282,0.0,190.3957061767578,190.0,50649.1640625,0.0,2159.70263671875,1.0,279.9573059082031,283.3499450683594,298.4263610839844,299.7435302734375,293.1499938964844,293.1499938964844,280.25,39404.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5644147396087646,3.564438581466675,8.477537676299107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.58349609375,0.0,1464.8939208984375,1895.4371337890625,0.0,4300.0,0.888689398765564,1.0,0.0,3.0,1.0,0.0
17777880,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6973472833633423,0.2504990398883819,0.230803444981575,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8311266303062439,0.4329342246055603,0.4149916172027588,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.849680483341217,0.5333245992660522,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7906402945518494,0.3706658184528351,0.3562690317630768,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6161354184150696,0.171194776892662,0.7972683310508728,284.87506103515625,284.95001220703125,297.5251159667969,294.3541259765625,297.16796875,297.0232238769531,284.8776550292969,1.0,0.5677332282066345,0.3959982693195343,0.3959982693195343,1.0,1.0,-2.8006160259246826,0.8030300140380859,1.9975858926773071,0.1678792983293533,0.8477894067764282,0.8477894067764282,0.0,190.3957061767578,190.0,50649.1640625,0.0,2159.70263671875,1.0,279.9573059082031,283.3499450683594,298.4263610839844,299.7435302734375,293.1499938964844,293.1499938964844,280.25,39404.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5644147396087646,3.564438581466675,8.477537676299107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.58349609375,0.0,1464.8939208984375,1895.4371337890625,0.0,4300.0,0.888689398765564,1.0,0.0,3.0,1.0,0.0
17777940,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6932612657546997,0.2483237087726593,0.228722795844078,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8271663784980774,0.4296243190765381,0.4117234945297241,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8465848565101624,0.5373221635818481,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7866731882095337,0.3680850267410278,0.3537125289440155,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6121450066566467,0.169140413403511,0.78797847032547,284.98736572265625,284.95001220703125,297.4569702148437,294.3150634765625,297.1416320800781,297.0135803222656,284.98583984375,1.0,0.5668004751205444,0.3967533707618713,0.3967533707618713,1.0,1.0,-2.7847495079040527,0.7992860078811646,1.9854636192321773,0.1675739735364914,0.9337778687477112,0.9337778687477112,0.0,191.9081573486328,178.0,49674.2109375,0.0,2140.5361328125,1.0,280.24169921875,283.4808654785156,298.328857421875,299.53076171875,293.1499938964844,293.1499938964844,279.95001220703125,33748.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666364192962648,3.6663880348205566,8.969423106464092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.90185546875,0.0,1534.5274658203125,1895.4371337890625,0.0,4300.0,0.9072575569152832,1.0,0.0,3.0,1.0,0.0
17778000,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6932612657546997,0.2483237087726593,0.228722795844078,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8271663784980774,0.4296243190765381,0.4117234945297241,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8465848565101624,0.5373221635818481,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7866731882095337,0.3680850267410278,0.3537125289440155,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6121450066566467,0.169140413403511,0.78797847032547,284.98736572265625,284.95001220703125,297.4569702148437,294.3150634765625,297.1416320800781,297.0135803222656,284.98583984375,1.0,0.5668004751205444,0.3967533707618713,0.3967533707618713,1.0,1.0,-2.7847495079040527,0.7992860078811646,1.9854636192321773,0.1675739735364914,0.9337778687477112,0.9337778687477112,0.0,191.9081573486328,178.0,49674.2109375,0.0,2140.5361328125,1.0,280.24169921875,283.4808654785156,298.328857421875,299.53076171875,293.1499938964844,293.1499938964844,279.95001220703125,33748.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666364192962648,3.6663880348205566,8.969423106464092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.90185546875,0.0,1534.5274658203125,1895.4371337890625,0.0,4300.0,0.9072575569152832,1.0,0.0,3.0,1.0,0.0
17778060,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6924490332603455,0.2463593482971191,0.2271423786878585,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8265827894210815,0.4268048405647278,0.4092957973480224,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9990000128746032,0.8433994054794312,0.5353690981864929,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7861934900283813,0.3658524453639984,0.3517998456954956,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.611016035079956,0.1674993336200714,0.7809833884239197,284.8500671386719,284.95001220703125,297.4098205566406,294.2878723144531,297.1208190917969,297.0035095214844,284.8547058105469,1.0,0.5632980465888977,0.3971529603004455,0.3971529603004455,1.0,1.0,-2.7668979167938232,0.7939415574073792,1.9729562997817995,0.1663939207792282,0.8192899823188782,0.8192899823188782,0.0,190.2408599853516,178.0,49878.5078125,0.0,2103.256591796875,1.0,279.9735107421875,283.3454895019531,298.3576965332031,299.6581420898437,293.1499938964844,293.1499938964844,279.95001220703125,41464.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52808141708374,3.5281052589416504,8.305589744850295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.56201171875,0.0,1441.234619140625,1895.4371337890625,0.0,4300.0,0.8809213042259216,1.0,0.0,3.0,1.0,0.0
17778120,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6923448443412781,0.2455121874809265,0.226310595870018,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.826645016670227,0.425580084323883,0.4080681800842285,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.8422294855117798,0.5336339473724365,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7863109111785889,0.3648753464221954,0.3508124947547912,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6107562184333801,0.166775494813919,0.7775141000747681,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1126403808594,297.00018310546875,284.8813171386719,1.0,0.5612770915031433,0.3973251581192016,0.3973251581192016,1.0,1.0,-2.756983995437622,0.7908440232276917,1.9661399126052856,0.1655218452215194,0.8214643597602844,0.8214643597602844,0.0,188.9737548828125,166.0,49595.71484375,0.0,2081.131591796875,1.0,279.9580993652344,283.374267578125,298.34002685546875,299.5977783203125,293.1499938964844,293.1499938964844,280.25,40960.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4665563106536865,3.46657943725586,8.01843839326466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.6884765625,0.0,1373.747314453125,1895.4371337890625,0.0,4300.0,0.868935763835907,1.0,0.0,3.0,1.0,0.0
17778180,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6944800615310669,0.2434203028678894,0.2240633517503738,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.829230785369873,0.4223106801509857,0.4045847356319427,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.8410319685935974,0.5237850546836853,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7891849875450134,0.3623151779174804,0.3480224013328552,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6118153929710388,0.1647369116544723,0.766938328742981,284.9745483398437,284.95001220703125,297.3231811523437,294.2377624511719,297.0931396484375,296.999755859375,284.97271728515625,1.0,0.5530475974082947,0.397896945476532,0.397896945476532,1.0,1.0,-2.722200870513916,0.7798751592636108,1.9423257112503047,0.1622842401266098,0.8932806253433228,0.8932806253433228,0.0,182.6205139160156,169.0,48347.5078125,0.0,1995.7330322265625,1.0,280.2408752441406,283.492919921875,298.2339782714844,299.3619689941406,293.1499938964844,293.1499938964844,280.54998779296875,34527.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5539119243621826,3.5539345741271973,8.427651891906862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.52294921875,0.0,1418.1402587890625,1895.4371337890625,0.0,4300.0,0.8824961185455322,1.0,0.0,3.0,1.0,0.0
17778240,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6944800615310669,0.2434203028678894,0.2240633517503738,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.829230785369873,0.4223106801509857,0.4045847356319427,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.8410319685935974,0.5237850546836853,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7891849875450134,0.3623151779174804,0.3480224013328552,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6118153929710388,0.1647369116544723,0.766938328742981,284.9745483398437,284.95001220703125,297.3231811523437,294.2377624511719,297.0931396484375,296.999755859375,284.97271728515625,1.0,0.5530475974082947,0.397896945476532,0.397896945476532,1.0,1.0,-2.722200870513916,0.7798751592636108,1.9423257112503047,0.1622842401266098,0.8932806253433228,0.8932806253433228,0.0,182.6205139160156,169.0,48347.5078125,0.0,1995.7330322265625,1.0,280.2408752441406,283.492919921875,298.2339782714844,299.3619689941406,293.1499938964844,293.1499938964844,280.54998779296875,34527.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5539119243621826,3.5539345741271973,8.427651891906862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.52294921875,0.0,1418.1402587890625,1895.4371337890625,0.0,4300.0,0.8824961185455322,1.0,0.0,3.0,1.0,0.0
17778300,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6949065923690796,0.2424891144037246,0.2231089174747467,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8297902345657349,0.4208150506019592,0.403040736913681,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9990000128746032,0.8412540555000305,0.520654559135437,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7898566126823425,0.3611519932746887,0.3468013703823089,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6117934584617615,0.1638054549694061,0.7622761726379395,285.0682067871094,284.95001220703125,297.29034423828125,294.2187194824219,297.08551025390625,297.0023193359375,285.0711669921875,1.0,0.5503421425819397,0.3981828391551971,0.3981828391551971,1.0,1.0,-2.708354949951172,0.7756475806236267,1.93270742893219,0.1609833538532257,0.9776574969291688,0.9776574969291688,0.0,180.5183868408203,169.0,47388.0859375,0.0,1964.244873046875,1.0,280.49761962890625,283.61083984375,298.17510986328125,299.1764831542969,293.1499938964844,293.1499938964844,280.54998779296875,31898.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629792451858521,3.629815340042114,8.791375876171514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.21435546875,0.0,1480.287841796875,1895.4371337890625,0.0,4300.0,0.8992189764976501,1.0,0.0,3.0,1.0,0.0
17778360,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6948838233947754,0.2415896356105804,0.2222893983125686,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8298326730728149,0.4193666577339172,0.4016633629798889,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.8414207100868225,0.5187898278236389,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7899871468544006,0.3600290715694427,0.345725804567337,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6113836169242859,0.1629121601581573,0.7580928206443787,285.0436096191406,284.95001220703125,297.2578125,294.1998291015625,297.078369140625,297.0054016113281,285.03936767578125,1.0,0.548225462436676,0.3986721932888031,0.3986721932888031,1.0,1.0,-2.697150945663452,0.77280193567276,1.924349069595337,0.1605674177408218,0.9982625246047974,0.9982625246047974,0.0,179.16888427734375,172.0,47389.14453125,0.0,1940.577880859375,1.0,280.5420837402344,283.584228515625,298.1573791503906,299.21099853515625,293.1499938964844,293.1499938964844,280.25,31461.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729038715362549,3.729062795639038,9.27869905353873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.7587890625,0.0,1588.199462890625,1895.4371337890625,0.0,4300.0,0.919698178768158,1.0,0.0,3.0,1.0,0.0
17778420,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6923192143440247,0.23872110247612,0.2199980020523071,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8275560140609741,0.4152546525001526,0.3981364071369171,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8385040760040283,0.5188030004501343,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7877646088600159,0.3567149043083191,0.3429059982299804,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6086143851280212,0.1605962365865707,0.7484586834907532,284.8646240234375,284.95001220703125,297.19366455078125,294.1626281738281,297.05426025390625,296.9974365234375,284.8675231933594,1.0,0.5452032685279846,0.3996509313583374,0.3996509313583374,1.0,1.0,-2.675211191177368,0.767304539680481,1.9079065322875977,0.1599199026823043,0.8536439538002014,0.8536439538002014,0.0,178.4020233154297,175.0,47750.97265625,0.0,1903.267578125,1.0,280.25665283203125,283.408447265625,298.1856689453125,299.3221435546875,293.1499938964844,293.1499938964844,280.54998779296875,39683.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616393804550171,3.6164181232452393,8.726593705432606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.55615234375,0.0,1523.40478515625,1895.4371337890625,0.0,4300.0,0.9000734090805054,1.0,0.0,3.0,1.0,0.0
17778480,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6923192143440247,0.23872110247612,0.2199980020523071,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8275560140609741,0.4152546525001526,0.3981364071369171,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8385040760040283,0.5188030004501343,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7877646088600159,0.3567149043083191,0.3429059982299804,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6086143851280212,0.1605962365865707,0.7484586834907532,284.8646240234375,284.95001220703125,297.19366455078125,294.1626281738281,297.05426025390625,296.9974365234375,284.8675231933594,1.0,0.5452032685279846,0.3996509313583374,0.3996509313583374,1.0,1.0,-2.675211191177368,0.767304539680481,1.9079065322875977,0.1599199026823043,0.8536439538002014,0.8536439538002014,0.0,178.4020233154297,175.0,47750.97265625,0.0,1903.267578125,1.0,280.25665283203125,283.408447265625,298.1856689453125,299.3221435546875,293.1499938964844,293.1499938964844,280.54998779296875,39683.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616393804550171,3.6164181232452393,8.726593705432606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.55615234375,0.0,1523.40478515625,1895.4371337890625,0.0,4300.0,0.9000734090805054,1.0,0.0,3.0,1.0,0.0
17778540,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888471245765686,0.2365198135375976,0.2178454548120498,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8242493271827698,0.4118492901325226,0.3947248160839081,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8354865312576294,0.5210270881652832,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7844642400741577,0.3540109097957611,0.3401803076267242,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6048573851585388,0.1585191339254379,0.7388483881950378,284.9903259277344,284.95001220703125,297.1308898925781,294.12628173828125,297.0337219238281,296.993896484375,284.9887084960937,1.0,0.5433295369148254,0.4006296396255493,0.4006296396255493,1.0,1.0,-2.656367301940918,0.7628848552703857,1.893482446670532,0.1595616638660431,0.9466768503189088,0.9466768503189088,0.0,178.871337890625,178.0,46718.38671875,0.0,1876.7340087890625,1.0,280.54205322265625,283.55145263671875,298.0852355957031,299.1036682128906,293.1499938964844,293.1499938964844,280.25,33777.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7116012573242174,3.711625337600708,9.192124821311154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.57177734375,0.0,1585.8819580078125,1895.4371337890625,0.0,4300.0,0.9174788594245912,1.0,0.0,3.0,1.0,0.0
17778600,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888471245765686,0.2365198135375976,0.2178454548120498,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8242493271827698,0.4118492901325226,0.3947248160839081,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8354865312576294,0.5210270881652832,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7844642400741577,0.3540109097957611,0.3401803076267242,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6048573851585388,0.1585191339254379,0.7388483881950378,284.9903259277344,284.95001220703125,297.1308898925781,294.12628173828125,297.0337219238281,296.993896484375,284.9887084960937,1.0,0.5433295369148254,0.4006296396255493,0.4006296396255493,1.0,1.0,-2.656367301940918,0.7628848552703857,1.893482446670532,0.1595616638660431,0.9466768503189088,0.9466768503189088,0.0,178.871337890625,178.0,46718.38671875,0.0,1876.7340087890625,1.0,280.54205322265625,283.55145263671875,298.0852355957031,299.1036682128906,293.1499938964844,293.1499938964844,280.25,33777.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7116012573242174,3.711625337600708,9.192124821311154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.57177734375,0.0,1585.8819580078125,1895.4371337890625,0.0,4300.0,0.9174788594245912,1.0,0.0,3.0,1.0,0.0
17778660,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844350099563599,0.2337114363908767,0.2155939787626266,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8199685215950012,0.4077402055263519,0.3911741077899933,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8299505710601807,0.5250253677368164,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7801975011825562,0.3507187068462372,0.3373607099056244,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.600252091884613,0.1561635285615921,0.7291736006736755,284.87548828125,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872741699219,284.8792419433594,1.0,0.5422492027282715,0.4014701843261719,0.4014701843261719,1.0,1.0,-2.639188051223755,0.7587108612060547,1.8804771900177,0.1591778546571731,0.8301125764846802,0.8301125764846802,0.0,180.3235321044922,166.0,46878.45703125,0.0,1857.404052734375,1.0,280.2574157714844,283.4382019042969,298.10223388671875,299.1838073730469,293.1499938964844,293.1499938964844,280.54998779296875,41023.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517639875411988,3.5176634788513184,8.256500905190478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.98583984375,0.0,1427.0611572265625,1895.4371337890625,0.0,4300.0,0.8801524043083191,1.0,0.0,3.0,1.0,0.0
17778720,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844350099563599,0.2337114363908767,0.2155939787626266,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8199685215950012,0.4077402055263519,0.3911741077899933,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8299505710601807,0.5250253677368164,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7801975011825562,0.3507187068462372,0.3373607099056244,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.600252091884613,0.1561635285615921,0.7291736006736755,284.87548828125,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872741699219,284.8792419433594,1.0,0.5422492027282715,0.4014701843261719,0.4014701843261719,1.0,1.0,-2.639188051223755,0.7587108612060547,1.8804771900177,0.1591778546571731,0.8301125764846802,0.8301125764846802,0.0,180.3235321044922,166.0,46878.45703125,0.0,1857.404052734375,1.0,280.2574157714844,283.4382019042969,298.10223388671875,299.1838073730469,293.1499938964844,293.1499938964844,280.54998779296875,41023.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517639875411988,3.5176634788513184,8.256500905190478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.98583984375,0.0,1427.0611572265625,1895.4371337890625,0.0,4300.0,0.8801524043083191,1.0,0.0,3.0,1.0,0.0
17778780,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6839271783828735,0.2315599024295807,0.2134024500846862,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8197520971298218,0.4043341279029846,0.387679249048233,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8258737921714783,0.5207728147506714,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7801468372344971,0.3480275571346283,0.3345644474029541,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5988917946815491,0.1540474742650985,0.718867838382721,284.9866638183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9937438964844,296.9866638183594,284.9845275878906,1.0,0.5365791320800781,0.402310699224472,0.402310699224472,1.0,1.0,-2.61151385307312,0.7507215738296509,1.8607922792434688,0.1574359089136123,0.916270673274994,0.916270673274994,0.0,177.19638061523438,154.0,45788.32421875,0.0,1802.3154296875,1.0,280.5413513183594,283.56622314453125,298.0013732910156,298.9654235839844,293.1499938964844,293.1499938964844,280.25,34041.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61934494972229,3.619368314743042,8.740841508370067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.12353515625,0.0,1484.79736328125,1895.4371337890625,0.0,4300.0,0.8968684673309326,1.0,0.0,3.0,1.0,0.0
17778840,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6839271783828735,0.2315599024295807,0.2134024500846862,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8197520971298218,0.4043341279029846,0.387679249048233,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8258737921714783,0.5207728147506714,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7801468372344971,0.3480275571346283,0.3345644474029541,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5988917946815491,0.1540474742650985,0.718867838382721,284.9866638183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9937438964844,296.9866638183594,284.9845275878906,1.0,0.5365791320800781,0.402310699224472,0.402310699224472,1.0,1.0,-2.61151385307312,0.7507215738296509,1.8607922792434688,0.1574359089136123,0.916270673274994,0.916270673274994,0.0,177.19638061523438,154.0,45788.32421875,0.0,1802.3154296875,1.0,280.5413513183594,283.56622314453125,298.0013732910156,298.9654235839844,293.1499938964844,293.1499938964844,280.25,34041.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61934494972229,3.619368314743042,8.740841508370067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.12353515625,0.0,1484.79736328125,1895.4371337890625,0.0,4300.0,0.8968684673309326,1.0,0.0,3.0,1.0,0.0
17778900,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6847463846206665,0.2302333414554596,0.2122932523488998,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8207830786705017,0.4023440182209015,0.385915070772171,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9990000128746032,0.8239667415618896,0.5163275003433228,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7812944054603577,0.3464246392250061,0.3331412374973297,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.5991730093955994,0.1528916358947754,0.7136297225952148,284.8468017578125,284.95001220703125,296.9808044433594,294.0403137207031,296.9844970703125,296.98553466796875,284.8409729003906,1.0,0.5326785445213318,0.4027309417724609,0.4027309417724609,1.0,1.0,-2.5947208404541016,0.7456496357917786,1.8490711450576784,0.1561382710933685,0.8138035535812378,0.8138035535812378,0.0,174.36624145507812,154.0,46187.515625,0.0,1765.2454833984375,1.0,280.2986755371094,283.4167175292969,298.0328063964844,299.1241760253906,293.1499938964844,293.1499938964844,280.25,39648.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546949863433838,3.546973466873169,8.394665087507747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.01611328125,0.0,1448.04345703125,1895.4371337890625,0.0,4300.0,0.8819267749786377,1.0,0.0,3.0,1.0,0.0
17778960,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6856073141098022,0.2287901192903518,0.2109096795320511,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8219743967056274,0.4002223014831543,0.3838271796703338,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8222664594650269,0.5111563205718994,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7826003432273865,0.3446884155273437,0.3314217329025268,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5995551943778992,0.1516613364219665,0.7076940536499023,284.878173828125,284.95001220703125,296.9521179199219,294.02410888671875,296.974853515625,296.98358154296875,284.88165283203125,1.0,0.528161346912384,0.4032383561134338,0.4032383561134338,1.0,1.0,-2.575141668319702,0.7397505640983582,1.8353911638259888,0.1546158343553543,0.8031735420227051,0.8031735420227051,0.0,171.10060119628906,157.0,45442.921875,0.0,1722.699462890625,1.0,280.2584228515625,283.4662170410156,298.0118408203125,299.01422119140625,293.1499938964844,293.1499938964844,280.54998779296875,41869.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3818087577819824,3.381831169128418,7.63117441238137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.9453125,0.0,1295.4512939453125,1895.4371337890625,0.0,4300.0,0.8512263894081116,1.0,0.0,3.0,1.0,0.0
17779020,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6853989362716675,0.2267074733972549,0.2087774276733398,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8220475316047668,0.3968735635280609,0.3803794085979461,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8209390640258789,0.5064204931259155,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7828059792518616,0.3419839441776275,0.3286037147045135,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.5984064340591431,0.1496042907238006,0.6975393295288086,284.9803466796875,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840393066406,284.97882080078125,1.0,0.5230132341384888,0.4042531847953796,0.4042531847953796,1.0,1.0,-2.5471436977386475,0.7319795489311218,1.8151642084121704,0.1528320908546447,0.8803744912147522,0.8803744912147522,0.0,167.78982543945312,160.0,44363.953125,0.0,1668.739013671875,1.0,280.5401306152344,283.58642578125,297.9046325683594,298.78094482421875,293.1499938964844,293.1499938964844,280.8500061035156,34303.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480893135070801,3.480915307998657,8.084900855465094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.552734375,0.0,1340.93798828125,1895.4371337890625,0.0,4300.0,0.8660506010055542,1.0,0.0,3.0,1.0,0.0
17779080,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6853989362716675,0.2267074733972549,0.2087774276733398,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8220475316047668,0.3968735635280609,0.3803794085979461,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8209390640258789,0.5064204931259155,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7828059792518616,0.3419839441776275,0.3286037147045135,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.5984064340591431,0.1496042907238006,0.6975393295288086,284.9803466796875,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840393066406,284.97882080078125,1.0,0.5230132341384888,0.4042531847953796,0.4042531847953796,1.0,1.0,-2.5471436977386475,0.7319795489311218,1.8151642084121704,0.1528320908546447,0.8803744912147522,0.8803744912147522,0.0,167.78982543945312,160.0,44363.953125,0.0,1668.739013671875,1.0,280.5401306152344,283.58642578125,297.9046325683594,298.78094482421875,293.1499938964844,293.1499938964844,280.8500061035156,34303.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480893135070801,3.480915307998657,8.084900855465094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.552734375,0.0,1340.93798828125,1895.4371337890625,0.0,4300.0,0.8660506010055542,1.0,0.0,3.0,1.0,0.0
17779140,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6839322447776794,0.2248275429010391,0.2070492655038833,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8206300735473633,0.3937832117080688,0.3774169087409973,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8193240165710449,0.5052584409713745,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7814751863479614,0.3395075798034668,0.3262203931808471,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.5961166620254517,0.1477228850126266,0.6888681054115295,285.051513671875,284.95001220703125,296.8423767089844,293.9633483886719,296.9448547363281,296.9859313964844,285.0473937988281,1.0,0.5198878645896912,0.405267983675003,0.405267983675003,1.0,1.0,-2.526824951171875,0.7269306778907776,1.7998942136764526,0.1521953791379928,0.9918633103370668,0.9918633103370668,0.0,166.5345458984375,163.0,43555.2890625,0.0,1635.1416015625,1.0,280.8409423828125,283.6754150390625,297.83575439453125,298.6474914550781,293.1499938964844,293.1499938964844,280.54998779296875,30937.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6783368587493896,3.6783602237701416,9.028099157148972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.396484375,0.0,1526.7493896484375,1895.4371337890625,0.0,4300.0,0.9079353213310242,1.0,0.0,3.0,1.0,0.0
17779200,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6839322447776794,0.2248275429010391,0.2070492655038833,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8206300735473633,0.3937832117080688,0.3774169087409973,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8193240165710449,0.5052584409713745,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7814751863479614,0.3395075798034668,0.3262203931808471,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.5961166620254517,0.1477228850126266,0.6888681054115295,285.051513671875,284.95001220703125,296.8423767089844,293.9633483886719,296.9448547363281,296.9859313964844,285.0473937988281,1.0,0.5198878645896912,0.405267983675003,0.405267983675003,1.0,1.0,-2.526824951171875,0.7269306778907776,1.7998942136764526,0.1521953791379928,0.9918633103370668,0.9918633103370668,0.0,166.5345458984375,163.0,43555.2890625,0.0,1635.1416015625,1.0,280.8409423828125,283.6754150390625,297.83575439453125,298.6474914550781,293.1499938964844,293.1499938964844,280.54998779296875,30937.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6783368587493896,3.6783602237701416,9.028099157148972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.396484375,0.0,1526.7493896484375,1895.4371337890625,0.0,4300.0,0.9079353213310242,1.0,0.0,3.0,1.0,0.0
