time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779260,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6801137924194336,0.2219193577766418,0.2047599405050277,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.816952109336853,0.3895290195941925,0.3737915456295013,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.814167320728302,0.5075991749763489,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778313755989075,0.3360091745853424,0.3232664763927459,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918671488761902,0.1453404873609542,0.679161548614502,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.8678894042969,1.0,0.5179871916770935,0.4064468741416931,0.4064468741416931,1.0,1.0,-2.507322072982788,0.7224900722503662,1.7848318815231323,0.1520797312259674,0.8467464447021484,0.8467464447021484,0.0,167.05352783203125,166.0,43965.8828125,0.0,1610.6727294921875,1.0,280.5576477050781,283.4914245605469,297.875732421875,298.7743835449219,293.1499938964844,293.1499938964844,280.8500061035156,39433.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577509880065918,3.577533721923828,8.539943223695445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2412109375,0.0,1479.1845703125,1895.4371337890625,0.0,4300.0,0.8911992907524109,1.0,0.0,3.0,1.0,0.0
17779320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6801137924194336,0.2219193577766418,0.2047599405050277,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.816952109336853,0.3895290195941925,0.3737915456295013,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.814167320728302,0.5075991749763489,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778313755989075,0.3360091745853424,0.3232664763927459,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918671488761902,0.1453404873609542,0.679161548614502,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.8678894042969,1.0,0.5179871916770935,0.4064468741416931,0.4064468741416931,1.0,1.0,-2.507322072982788,0.7224900722503662,1.7848318815231323,0.1520797312259674,0.8467464447021484,0.8467464447021484,0.0,167.05352783203125,166.0,43965.8828125,0.0,1610.6727294921875,1.0,280.5576477050781,283.4914245605469,297.875732421875,298.7743835449219,293.1499938964844,293.1499938964844,280.8500061035156,39433.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577509880065918,3.577533721923828,8.539943223695445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2412109375,0.0,1479.1845703125,1895.4371337890625,0.0,4300.0,0.8911992907524109,1.0,0.0,3.0,1.0,0.0
17779380,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6756859421730042,0.219608873128891,0.2025477588176727,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8124954104423523,0.3859405815601349,0.3702436983585357,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8089691996574402,0.5114521980285645,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734540104866028,0.333049476146698,0.3203432857990265,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.586731493473053,0.1431018263101577,0.6690731644630432,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9819641113281,284.9917297363281,1.0,0.5168250799179077,0.4076257646083832,0.4076257646083832,1.0,1.0,-2.489393472671509,0.7186018824577332,1.7707915306091309,0.1520842462778091,0.9418826103210448,0.9418826103210448,0.0,168.38778686523438,154.0,42965.546875,0.0,1592.07763671875,1.0,280.8417663574219,283.634521484375,297.7824401855469,298.5660705566406,293.1499938964844,293.1499938964844,280.54998779296875,33490.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678661584854126,3.678685426712036,9.029691909745452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.50244140625,0.0,1546.364501953125,1895.4371337890625,0.0,4300.0,0.9099048972129822,1.0,0.0,3.0,1.0,0.0
17779440,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6756859421730042,0.219608873128891,0.2025477588176727,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8124954104423523,0.3859405815601349,0.3702436983585357,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8089691996574402,0.5114521980285645,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734540104866028,0.333049476146698,0.3203432857990265,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.586731493473053,0.1431018263101577,0.6690731644630432,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9819641113281,284.9917297363281,1.0,0.5168250799179077,0.4076257646083832,0.4076257646083832,1.0,1.0,-2.489393472671509,0.7186018824577332,1.7707915306091309,0.1520842462778091,0.9418826103210448,0.9418826103210448,0.0,168.38778686523438,154.0,42965.546875,0.0,1592.07763671875,1.0,280.8417663574219,283.634521484375,297.7824401855469,298.5660705566406,293.1499938964844,293.1499938964844,280.54998779296875,33490.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678661584854126,3.678685426712036,9.029691909745452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.50244140625,0.0,1546.364501953125,1895.4371337890625,0.0,4300.0,0.9099048972129822,1.0,0.0,3.0,1.0,0.0
17779500,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6749441027641296,0.2182495146989822,0.2014676034450531,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8118442893028259,0.3839146792888641,0.3685036599636078,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.8057472109794617,0.5103081464767456,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7728607058525085,0.3313621580600738,0.3189014494419098,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.5854625701904297,0.14188252389431,0.6638907790184021,284.8470153808594,284.95001220703125,296.71783447265625,293.8979797363281,296.9046630859375,296.9804992675781,284.8385314941406,1.0,0.5143726468086243,0.408215194940567,0.408215194940567,1.0,1.0,-2.476684808731079,0.7152695059776306,1.7614153623580933,0.1517176926136016,0.836966335773468,0.836966335773468,0.0,167.40838623046875,154.0,43542.61328125,0.0,1570.880859375,1.0,280.5970153808594,283.47235107421875,297.8218688964844,298.7409362792969,293.1499938964844,293.1499938964844,280.54998779296875,38488.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631053686141968,3.631077766418457,8.797486543699051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.06689453125,0.0,1530.712646484375,1895.4371337890625,0.0,4300.0,0.8999470472335815,1.0,0.0,3.0,1.0,0.0
17779560,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6745584607124329,0.2167352437973022,0.2000850141048431,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.811735987663269,0.3817216157913208,0.3664169907569885,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.8025308847427368,0.5076267719268799,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7727847099304199,0.3294998109340668,0.3171334266662597,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.5845696926116943,0.1405564099550247,0.657838761806488,284.8632507324219,284.95001220703125,296.6947937011719,293.8865051269531,296.8961486816406,296.9779052734375,284.8677673339844,1.0,0.5110371708869934,0.408758670091629,0.408758670091629,1.0,1.0,-2.4599053859710693,0.7103579044342041,1.7495474815368652,0.1505890637636184,0.8128725290298462,0.8128725290298462,0.0,165.5319061279297,142.0,42856.015625,0.0,1540.73388671875,1.0,280.5577392578125,283.5121154785156,297.8087463378906,298.64581298828125,293.1499938964844,293.1499938964844,280.8500061035156,42012.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4606168270111084,3.460639953613281,7.990984727257455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.6689453125,0.0,1375.153564453125,1895.4371337890625,0.0,4300.0,0.8681626319885254,1.0,0.0,3.0,1.0,0.0
17779620,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6764985918998718,0.2145493030548095,0.1977461725473404,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8142966628074646,0.3782321512699127,0.3627265095710754,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.7993869781494141,0.4976344704627991,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7753841280937195,0.326578289270401,0.3139922618865967,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.585059642791748,0.1382978111505508,0.6462670564651489,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.9770812988281,284.97625732421875,1.0,0.5024139285087585,0.4098456501960754,0.4098456501960754,1.0,1.0,-2.422982931137085,0.6992661952972412,1.7237168550491333,0.1477157473564148,0.8951271772384644,0.8951271772384644,0.0,159.43365478515625,145.0,41646.87109375,0.0,1467.489501953125,1.0,280.8407897949219,283.6440124511719,297.7082214355469,298.4178771972656,293.1499938964844,293.1499938964844,281.1499938964844,34354.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5519301891326904,3.551952838897705,8.418255674769171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.748046875,0.0,1414.7918701171875,1895.4371337890625,0.0,4300.0,0.881940484046936,1.0,0.0,3.0,1.0,0.0
17779680,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6764985918998718,0.2145493030548095,0.1977461725473404,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8142966628074646,0.3782321512699127,0.3627265095710754,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.7993869781494141,0.4976344704627991,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7753841280937195,0.326578289270401,0.3139922618865967,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.585059642791748,0.1382978111505508,0.6462670564651489,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.9770812988281,284.97625732421875,1.0,0.5024139285087585,0.4098456501960754,0.4098456501960754,1.0,1.0,-2.422982931137085,0.6992661952972412,1.7237168550491333,0.1477157473564148,0.8951271772384644,0.8951271772384644,0.0,159.43365478515625,145.0,41646.87109375,0.0,1467.489501953125,1.0,280.8407897949219,283.6440124511719,297.7082214355469,298.4178771972656,293.1499938964844,293.1499938964844,281.1499938964844,34354.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5519301891326904,3.551952838897705,8.418255674769171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.748046875,0.0,1414.7918701171875,1895.4371337890625,0.0,4300.0,0.881940484046936,1.0,0.0,3.0,1.0,0.0
17779740,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6768626570701599,0.2126598805189132,0.1959074139595031,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8148521184921265,0.3750399649143219,0.3595733344554901,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.7979390025138855,0.4922585785388946,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.776045024394989,0.3239758908748626,0.3113816678524017,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.584126353263855,0.1363352984189987,0.63669353723526,285.0648193359375,284.95001220703125,296.60943603515625,293.84674072265625,296.8724365234375,296.9792785644531,285.06085205078125,1.0,0.4971884787082672,0.4109326303005218,0.4109326303005218,1.0,1.0,-2.395876884460449,0.691717803478241,1.704159140586853,0.1460295021533966,1.0,1.0,0.0,155.9681854248047,148.0,40674.26953125,0.0,1419.0667724609375,1.0,281.14208984375,283.7502746582031,297.64178466796875,298.2774658203125,293.1499938964844,293.1499938964844,280.8500061035156,31380.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732567071914673,3.732590913772583,9.296265375269286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.1708984375,0.0,1591.635009765625,1895.4371337890625,0.0,4300.0,0.9203012585639954,1.0,0.0,3.0,1.0,0.0
17779800,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6768626570701599,0.2126598805189132,0.1959074139595031,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8148521184921265,0.3750399649143219,0.3595733344554901,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.7979390025138855,0.4922585785388946,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.776045024394989,0.3239758908748626,0.3113816678524017,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.584126353263855,0.1363352984189987,0.63669353723526,285.0648193359375,284.95001220703125,296.60943603515625,293.84674072265625,296.8724365234375,296.9792785644531,285.06085205078125,1.0,0.4971884787082672,0.4109326303005218,0.4109326303005218,1.0,1.0,-2.395876884460449,0.691717803478241,1.704159140586853,0.1460295021533966,1.0,1.0,0.0,155.9681854248047,148.0,40674.26953125,0.0,1419.0667724609375,1.0,281.14208984375,283.7502746582031,297.64178466796875,298.2774658203125,293.1499938964844,293.1499938964844,280.8500061035156,31380.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732567071914673,3.732590913772583,9.296265375269286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.1708984375,0.0,1591.635009765625,1895.4371337890625,0.0,4300.0,0.9203012585639954,1.0,0.0,3.0,1.0,0.0
17779860,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6742897629737854,0.2097996771335601,0.1936181187629699,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8124029636383057,0.3707723021507263,0.3558737337589264,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7933092713356018,0.4917744100093841,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7737045288085938,0.3203997910022735,0.3083134889602661,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5807137489318848,0.1339562088251114,0.6267138123512268,284.8597106933594,284.95001220703125,296.5710754394531,293.83074951171875,296.859619140625,296.97723388671875,284.86163330078125,1.0,0.4938682019710541,0.4124055802822113,0.4124055802822113,1.0,1.0,-2.372426986694336,0.6862360239028931,1.6861909627914429,0.1457765996456146,0.8593579530715942,0.8593579530715942,0.0,155.00753784179688,151.0,41107.7421875,0.0,1386.1470947265625,1.0,280.8573303222656,283.5475769042969,297.6913146972656,298.411865234375,293.1499938964844,293.1499938964844,281.1499938964844,39293.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648120880126953,3.6481454372406006,8.880383575160522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.7919921875,0.0,1555.708251953125,1895.4371337890625,0.0,4300.0,0.9066210389137268,1.0,0.0,3.0,1.0,0.0
17779920,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6742897629737854,0.2097996771335601,0.1936181187629699,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8124029636383057,0.3707723021507263,0.3558737337589264,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7933092713356018,0.4917744100093841,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7737045288085938,0.3203997910022735,0.3083134889602661,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5807137489318848,0.1339562088251114,0.6267138123512268,284.8597106933594,284.95001220703125,296.5710754394531,293.83074951171875,296.859619140625,296.97723388671875,284.86163330078125,1.0,0.4938682019710541,0.4124055802822113,0.4124055802822113,1.0,1.0,-2.372426986694336,0.6862360239028931,1.6861909627914429,0.1457765996456146,0.8593579530715942,0.8593579530715942,0.0,155.00753784179688,151.0,41107.7421875,0.0,1386.1470947265625,1.0,280.8573303222656,283.5475769042969,297.6913146972656,298.411865234375,293.1499938964844,293.1499938964844,281.1499938964844,39293.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648120880126953,3.6481454372406006,8.880383575160522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.7919921875,0.0,1555.708251953125,1895.4371337890625,0.0,4300.0,0.9066210389137268,1.0,0.0,3.0,1.0,0.0
17779980,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6705156564712524,0.2074768543243408,0.191351443529129,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8085644245147705,0.3671444952487945,0.3522392809391022,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7884994149208069,0.4938286542892456,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7699901461601257,0.3173045217990875,0.3052130937576294,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.575877845287323,0.131688505411148,0.6163133978843689,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,296.8485107421875,296.9764099121094,284.9989013671875,1.0,0.4917610883712768,0.4138785302639007,0.4138785302639007,1.0,1.0,-2.3515818119049072,0.6816883683204651,1.669893503189087,0.1458141058683395,0.963148295879364,0.963148295879364,0.0,155.3572998046875,154.0,40064.12109375,0.0,1362.150146484375,1.0,281.1430969238281,283.7035522460937,297.6037902832031,298.2078857421875,293.1499938964844,293.1499938964844,280.8500061035156,33381.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74278712272644,3.742811679840088,9.347243121737848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.05615234375,0.0,1618.7769775390625,1895.4371337890625,0.0,4300.0,0.9240998029708862,1.0,0.0,3.0,1.0,0.0
17780040,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6705156564712524,0.2074768543243408,0.191351443529129,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8085644245147705,0.3671444952487945,0.3522392809391022,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7884994149208069,0.4938286542892456,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7699901461601257,0.3173045217990875,0.3052130937576294,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.575877845287323,0.131688505411148,0.6163133978843689,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,296.8485107421875,296.9764099121094,284.9989013671875,1.0,0.4917610883712768,0.4138785302639007,0.4138785302639007,1.0,1.0,-2.3515818119049072,0.6816883683204651,1.669893503189087,0.1458141058683395,0.963148295879364,0.963148295879364,0.0,155.3572998046875,154.0,40064.12109375,0.0,1362.150146484375,1.0,281.1430969238281,283.7035522460937,297.6037902832031,298.2078857421875,293.1499938964844,293.1499938964844,280.8500061035156,33381.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74278712272644,3.742811679840088,9.347243121737848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.05615234375,0.0,1618.7769775390625,1895.4371337890625,0.0,4300.0,0.9240998029708862,1.0,0.0,3.0,1.0,0.0
17780100,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685320734977722,0.2061430811882019,0.1903385370969772,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064106702804565,0.3651234209537506,0.3505551815032959,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.7852340340614319,0.4953864514827728,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7679720520973206,0.3155941367149353,0.303789734840393,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5732837915420532,0.1304778307676315,0.6113829612731934,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8428039550781,296.97540283203125,284.8400573730469,1.0,0.4910781383514404,0.4146150052547455,0.4146150052547455,1.0,1.0,-2.342581987380981,0.679914653301239,1.6626672744750977,0.1460660398006439,0.8572298884391785,0.8572298884391785,0.0,155.83883666992188,154.0,40744.4140625,0.0,1353.206787109375,1.0,280.89556884765625,283.5341796875,297.650634765625,298.39141845703125,293.1499938964844,293.1499938964844,280.8500061035156,37902.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7060720920562735,3.706096887588501,9.164758125734808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.4111328125,0.0,1610.9034423828125,1895.4371337890625,0.0,4300.0,0.9165199995040894,1.0,0.0,3.0,1.0,0.0
17780160,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6658874750137329,0.2046210169792175,0.1890599131584167,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8035607933998108,0.3628870844841003,0.3485486805438995,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.7812445759773254,0.4976835548877716,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7653557658195496,0.3136970102787018,0.3020951747894287,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.5700764060020447,0.1291393190622329,0.60579514503479,284.8558959960937,284.95001220703125,296.5037841796875,293.8074951171875,296.8364562988281,296.9730224609375,284.8611755371094,1.0,0.4905188083648681,0.4152665436267853,0.4152665436267853,1.0,1.0,-2.3326478004455566,0.6776230931282043,1.655024766921997,0.1460119038820266,0.8248908519744873,0.8248908519744873,0.0,156.65599060058594,142.0,40211.79296875,0.0,1344.530517578125,1.0,280.8571472167969,283.5660095214844,297.6455993652344,298.3121337890625,293.1499938964844,293.1499938964844,281.1499938964844,41941.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.539767980575561,3.539791822433472,8.360704555343546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.1142578125,0.0,1457.064453125,1895.4371337890625,0.0,4300.0,0.8852189779281616,1.0,0.0,3.0,1.0,0.0
17780220,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.665045440196991,0.2023828774690628,0.1867782473564148,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8029852509498596,0.3593114018440246,0.3448761105537414,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7755661606788635,0.4934715330600738,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7648619413375854,0.3106566667556762,0.2989581823348999,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676140785217285,0.1267637610435485,0.5943377017974854,284.9920654296875,284.95001220703125,296.4751281738281,293.8005065917969,296.8270568847656,296.9716491699219,284.9896850585937,1.0,0.4846010208129883,0.4165695905685425,0.4165695905685425,1.0,1.0,-2.302914619445801,0.6693511605262756,1.63356351852417,0.1445151418447494,0.9239298701286316,0.9239298701286316,0.0,153.7228546142578,130.0,39132.02734375,0.0,1297.7640380859375,1.0,281.1414489746094,283.71337890625,297.5593566894531,298.10845947265625,293.1499938964844,293.1499938964844,280.8500061035156,33901.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638333320617676,3.638356924057007,8.832797675495385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.8994140625,0.0,1504.578857421875,1895.4371337890625,0.0,4300.0,0.9010751843452454,1.0,0.0,3.0,1.0,0.0
17780280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.665045440196991,0.2023828774690628,0.1867782473564148,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8029852509498596,0.3593114018440246,0.3448761105537414,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7755661606788635,0.4934715330600738,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7648619413375854,0.3106566667556762,0.2989581823348999,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676140785217285,0.1267637610435485,0.5943377017974854,284.9920654296875,284.95001220703125,296.4751281738281,293.8005065917969,296.8270568847656,296.9716491699219,284.9896850585937,1.0,0.4846010208129883,0.4165695905685425,0.4165695905685425,1.0,1.0,-2.302914619445801,0.6693511605262756,1.63356351852417,0.1445151418447494,0.9239298701286316,0.9239298701286316,0.0,153.7228546142578,130.0,39132.02734375,0.0,1297.7640380859375,1.0,281.1414489746094,283.71337890625,297.5593566894531,298.10845947265625,293.1499938964844,293.1499938964844,280.8500061035156,33901.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638333320617676,3.638356924057007,8.832797675495385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.8994140625,0.0,1504.578857421875,1895.4371337890625,0.0,4300.0,0.9010751843452454,1.0,0.0,3.0,1.0,0.0
17780340,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.6666204333305359,0.0,0.184280589222908,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.8053916096687317,0.0,0.3409263491630554,296.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.0,0.4835714995861053,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671101093292236,0.0,0.2955504357814789,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675871968269348,0.0,0.5823466777801514,284.8637390136719,294.1499938964844,296.45001220703125,293.7968444824219,296.81768798828125,296.96875,284.868896484375,0.0,0.0,0.417872667312622,0.417872667312622,1.0,1.0,-2.264788627624512,0.6579428315162659,1.6068458557128906,0.1417185962200164,0.0,0.0,0.0,147.8616180419922,60.0,38853.0,0.0,1231.157958984375,0.0,280.8581237792969,283.6009826660156,297.5968322753906,298.1861572265625,293.1499938964844,293.1499938964844,278.1499938964844,42935.80859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3786396980285645,3.378662586212158,7.616879429406254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1299.7406005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.6666204333305359,0.0,0.184280589222908,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.8053916096687317,0.0,0.3409263491630554,296.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.0,0.4835714995861053,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671101093292236,0.0,0.2955504357814789,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675871968269348,0.0,0.5823466777801514,284.8637390136719,294.1499938964844,296.45001220703125,293.7968444824219,296.81768798828125,296.96875,284.868896484375,0.0,0.0,0.417872667312622,0.417872667312622,1.0,1.0,-2.264788627624512,0.6579428315162659,1.6068458557128906,0.1417185962200164,0.0,0.0,0.0,147.8616180419922,60.0,38853.0,0.0,1231.157958984375,0.0,280.8581237792969,283.6009826660156,297.5968322753906,298.1861572265625,293.1499938964844,293.1499938964844,278.1499938964844,42935.80859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3786396980285645,3.378662586212158,7.616879429406254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1299.7406005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,0.0012849192135035,297.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.3947086334228515,0.0,0.0013530940050259,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.3947086334228515,0.0,0.0009993921266868,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0536997132003307,0.0,0.001353092258796,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0064183925278484,284.6405334472656,294.1499938964844,296.4368591308594,293.7958374023437,296.6532592773437,296.89923095703125,283.8626708984375,0.0,0.0,0.3225010633468628,0.3225010633468628,1.0,1.0,-0.0159512963145971,0.0049072825349867,0.0110440133139491,-0.030038446187973,0.0,0.0,0.0,-0.0880558937788009,60.0,2028.894775390625,0.0,-1.2783962120010983e-05,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,-7.404014468193054e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2825904848981088e-14,-2.2839154138342043e-14,-1.0778706218842941e-19,-4.153917227550652e-12,-4.153906385528927e-12,-1.0663899960470329e-17,0.0,0.0,-0.0,0.0,0.0,3.5304290466113085e-24,5.8286829499151605e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,0.0006638981867581,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,0.0011649369262158,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,0.0017782434588298,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,0.0010209083557128,297.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,0.0022457889281213,284.646728515625,294.1499938964844,296.4272155761719,293.7951965332031,296.6602783203125,296.81988525390625,283.4664611816406,0.0,0.0,0.2507236003875732,0.2507236003875732,1.0,1.0,-0.0081994151696562,0.0022938777692615,0.0059055378660559,-0.0297675132751464,0.0,0.0,0.0,-0.0477224737405777,60.0,1087.73583984375,0.0,-4.640378847398097e-06,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0623689599715464e-24,2.5221790211154123e-24,3.672755722480248e-27,1.925690321298709e-18,1.9238800365281364e-18,1.8101187689942936e-21,0.0,0.0,-0.0,0.0,0.0,1.3565970433128554e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,9.619722550269216e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,9.919270814862102e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,6.910846423124894e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,9.984451025957242e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,0.0004853678692597,284.644287109375,294.1499938964844,296.4054260253906,293.7940979003906,296.6515197753906,296.6566772460937,283.1999206542969,0.0,0.0,0.0835745334625244,0.0835745334625244,1.0,1.0,-0.0010202253470197,5.389788202592172e-05,0.0009663274395279,-0.0303979273885488,0.0,0.0,0.0,-0.0105690350756049,60.0,219.25338745117188,0.0,-7.090963549671869e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.364979911494283e-35,7.115965829269957e-35,4.588235697466372e-35,-1.7480103489092757e-21,-7.401166219075537e-22,-1.0078938279759178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,9.619722550269216e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,9.919270814862102e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,6.910846423124894e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,9.984451025957242e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,0.0004853678692597,284.644287109375,294.1499938964844,296.4054260253906,293.7940979003906,296.6515197753906,296.6566772460937,283.1999206542969,0.0,0.0,0.0835745334625244,0.0835745334625244,1.0,1.0,-0.0010202253470197,5.389788202592172e-05,0.0009663274395279,-0.0303979273885488,0.0,0.0,0.0,-0.0105690350756049,60.0,219.25338745117188,0.0,-7.090963549671869e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.364979911494283e-35,7.115965829269957e-35,4.588235697466372e-35,-1.7480103489092757e-21,-7.401166219075537e-22,-1.0078938279759178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.864630555966868e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,0.0001038883856381,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,7.674736843910068e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,0.0001038857226376,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,0.0004927370464429,284.6434936523437,294.1499938964844,296.3949279785156,293.7937316894531,296.6492004394531,296.59796142578125,283.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051262835972,2.30147882973597e-08,0.0010512397857382,-0.0300720557570457,0.0,0.0,0.0,-0.0106847789138555,60.0,106.0481948852539,0.0,-7.534869439496107e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.297344053703446e-38,-2.7904429065491593e-38,-1.5035932522205287e-38,-1.556152207591619e-21,-7.784882299762459e-22,-7.77663977615373e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,9.85126825980842e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,0.0001037402398651,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,7.662332063773647e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,0.0001037398760672,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,0.0004920866340398,284.642578125,294.1499938964844,296.3846435546875,293.7934875488281,296.6467590332031,296.55084228515625,283.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498120682314,1.168818464236665e-08,0.0010498003102838,-0.0296652875840663,0.0,0.0,0.0,-0.0106070907786488,60.0,59.6409912109375,0.0,-7.514186251000865e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567117056109253e-21,-7.78376249593028e-22,-7.7833545601789755e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.824626613408328e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,0.0001034592642099,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,7.641500269528478e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.0001034590313793,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,0.0004907568218186,284.6405029296875,294.1499938964844,296.3647155761719,293.79327392578125,296.6417236328125,296.48095703125,283.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469583794474,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,32.058101654052734,0.0,-7.473553154113689e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567418968954901e-21,-7.783701406541779e-22,-7.783717562413118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.824626613408328e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,0.0001034592642099,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,7.641500269528478e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.0001034590313793,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,0.0004907568218186,284.6405029296875,294.1499938964844,296.3647155761719,293.79327392578125,296.6417236328125,296.48095703125,283.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469583794474,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,32.058101654052734,0.0,-7.473553154113689e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567418968954901e-21,-7.783701406541779e-22,-7.783717562413118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,9.796546510187908e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,0.0001031635620165,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,7.619662210345268e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0001031633291859,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,0.0004893541918136,284.6380920410156,294.1499938964844,296.3456420898437,293.7934265136719,296.6363830566406,296.4324645996094,283.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.1772403717041,0.0,-7.430863036006485e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.7837034260256995e-22,-7.783702416283738e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,9.796546510187908e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,0.0001031635620165,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,7.619662210345268e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0001031633291859,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,0.0004893541918136,284.6380920410156,294.1499938964844,296.3456420898437,293.7934265136719,296.6363830566406,296.4324645996094,283.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.1772403717041,0.0,-7.430863036006485e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.7837034260256995e-22,-7.783702416283738e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.76785595412366e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,0.0001028614206006,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,7.597345393151045e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,0.00010286118777,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,0.000487921090098,284.63543701171875,294.1499938964844,296.3273620605469,293.7938537597656,296.6308288574219,296.3965148925781,283.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648387949174776e-08,0.0010409051319584,-0.0269442498683929,0.0,0.0,0.0,-0.0100916819646954,60.0,25.825931549072266,0.0,-7.387371425693345e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567406852051393e-21,-7.7837034260256995e-22,-7.7837034260256995e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.76785595412366e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,0.0001028614206006,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,7.597345393151045e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,0.00010286118777,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,0.000487921090098,284.63543701171875,294.1499938964844,296.3273620605469,293.7938537597656,296.6308288574219,296.3965148925781,283.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648387949174776e-08,0.0010409051319584,-0.0269442498683929,0.0,0.0,0.0,-0.0100916819646954,60.0,25.825931549072266,0.0,-7.387371425693345e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567406852051393e-21,-7.7837034260256995e-22,-7.7837034260256995e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.739329107105732e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,0.0001025609963107,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,7.575155177619308e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0001025607634801,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,0.0004864961665589,284.6325378417969,294.1499938964844,296.30975341796875,293.7945251464844,296.6250915527344,296.3680114746094,283.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130371898412,0.0,0.0,0.0,-0.0099153313785791,60.0,25.08318901062012,0.0,-7.344254981944688e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.739329107105732e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,0.0001025609963107,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,7.575155177619308e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0001025607634801,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,0.0004864961665589,284.6325378417969,294.1499938964844,296.30975341796875,293.7945251464844,296.6250915527344,296.3680114746094,283.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130371898412,0.0,0.0,0.0,-0.0099153313785791,60.0,25.08318901062012,0.0,-7.344254981944688e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
