time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781300,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.725378913572058e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,0.0001024140874505,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,7.564304542029276e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.0,0.0,0.0001024138618959,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,0.0004857993626501,284.6310119628906,294.1499938964844,296.3012084960937,293.7948913574219,296.62213134765625,296.3558044433594,283.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118707649553473e-08,0.0010363759938627,-0.0255576539784669,0.0,0.0,0.0,-0.0098290964961051,60.0,24.76797103881836,0.0,-7.323217232624303e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.711684106150642e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,0.0001022698634187,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,7.55365181248635e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,0.000102269637864,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.000485115306219,284.6294250488281,294.1499938964844,296.29278564453125,293.7953186035156,296.6191101074219,296.344482421875,283.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94792959119195e-09,0.0010349155636504,-0.0251105595380067,0.0,0.0,0.0,-0.0097444346174597,60.0,24.466472625732425,0.0,-7.302592308633393e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,9.685404802439734e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0001019931150949,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,7.533210737165064e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0001019928895402,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,0.0004838026652578,284.62615966796875,294.1499938964844,296.27642822265625,293.79620361328125,296.61297607421875,296.3238220214844,283.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.88791275024414,0.0,-7.263096790666168e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,9.685404802439734e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0001019931150949,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,7.533210737165064e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0001019928895402,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,0.0004838026652578,284.62615966796875,294.1499938964844,296.27642822265625,293.79620361328125,296.61297607421875,296.3238220214844,283.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.88791275024414,0.0,-7.263096790666168e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,9.66098959906958e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0001017359900288,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,7.514219032600522e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,0.00010173577175,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,0.0004825830983463,284.6227722167969,294.1499938964844,296.2605285644531,293.7971496582031,296.606689453125,296.3051452636719,283.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.33726501464844,0.0,-7.226497444889901e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,9.66098959906958e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0001017359900288,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,7.514219032600522e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,0.00010173577175,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,0.0004825830983463,284.6227722167969,294.1499938964844,296.2605285644531,293.7971496582031,296.606689453125,296.3051452636719,283.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.33726501464844,0.0,-7.226497444889901e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,9.638698247727008e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,0.0001015012385323,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,7.496879698010162e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,0.0001015010202536,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.0004814696731045,284.6192626953125,294.1499938964844,296.2451171875,293.7980041503906,296.6002197265625,296.2879638671875,283.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.815824508666992,0.0,-7.193160911356244e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,9.638698247727008e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,0.0001015012385323,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,7.496879698010162e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,0.0001015010202536,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.0004814696731045,284.6192626953125,294.1499938964844,296.2451171875,293.7980041503906,296.6002197265625,296.2879638671875,283.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.815824508666992,0.0,-7.193160911356244e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,9.618699550628662e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0001012906213873,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,7.481323700631037e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,0.0001012904103845,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,0.0004804707132279,284.6156311035156,294.1499938964844,296.2300720214844,293.7987976074219,296.5936279296875,296.2718505859375,283.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.32499122619629,0.0,-7.163315274283377e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,9.618699550628662e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0001012906213873,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,7.481323700631037e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,0.0001012904103845,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,0.0004804707132279,284.6156311035156,294.1499938964844,296.2300720214844,293.7987976074219,296.5936279296875,296.2718505859375,283.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.32499122619629,0.0,-7.163315274283377e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.609640255803242e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,0.000101195219031,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,7.474276935681701e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0001011950080282,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,0.0004800182359758,284.61376953125,294.1499938964844,296.22265625,293.7991027832031,296.5902709960937,296.2641296386719,283.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675336005126155e-09,0.0010240336414426,-0.0217784848064184,0.0,0.0,0.0,-0.0091135548427701,60.0,22.091459274291992,0.0,-7.149815672846671e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,9.601080819265916e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,0.0001011050771921,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,7.467618706868961e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,0.0001011048661894,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,0.0004795907007064,284.6119384765625,294.1499938964844,296.21533203125,293.79937744140625,296.5868835449219,296.2565612792969,283.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988999068737,0.0,0.0,0.0,-0.0090606249868869,60.0,21.86504364013672,0.0,-7.137071378338079e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.585696534486488e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.000100943056168,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,7.455651211785153e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001009428524412,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,0.0004788222722709,284.608154296875,294.1499938964844,296.2008361816406,293.7997436523437,296.5800170898437,296.24176025390625,283.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.43113136291504,0.0,-7.114191902246604e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.585696534486488e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.000100943056168,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,7.455651211785153e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001009428524412,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,0.0004788222722709,284.608154296875,294.1499938964844,296.2008361816406,293.7997436523437,296.5800170898437,296.24176025390625,283.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.43113136291504,0.0,-7.114191902246604e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,9.57254960667342e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001008045946946,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,7.445424125762656e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,0.0001008043909678,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.0004781655734404,284.6043701171875,294.1499938964844,296.1865234375,293.7998046875,296.572998046875,296.2273864746094,284.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212618141101302e-09,0.001020076801069,-0.0205667503178119,0.0,0.0,0.0,-0.0088841654360294,60.0,21.024044036865234,0.0,-7.09466547732518e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,9.57254960667342e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001008045946946,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,7.445424125762656e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,0.0001008043909678,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.0004781655734404,284.6043701171875,294.1499938964844,296.1865234375,293.7998046875,296.572998046875,296.2273864746094,284.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212618141101302e-09,0.001020076801069,-0.0205667503178119,0.0,0.0,0.0,-0.0088841654360294,60.0,21.024044036865234,0.0,-7.09466547732518e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.561450860928744e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,0.0001006877064355,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,7.436790474457666e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,0.0001006875099847,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,0.0004776112327817,284.6005554199219,294.1499938964844,296.17236328125,293.79949951171875,296.5658874511719,296.2132568359375,284.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074113821976425e-09,0.0010188923915848,-0.0202040281146764,0.0,0.0,0.0,-0.0088155018165707,60.0,20.642501831054688,0.0,-7.078198649423939e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.561450860928744e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,0.0001006877064355,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,7.436790474457666e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,0.0001006875099847,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,0.0004776112327817,284.6005554199219,294.1499938964844,296.17236328125,293.79949951171875,296.5658874511719,296.2132568359375,284.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074113821976425e-09,0.0010188923915848,-0.0202040281146764,0.0,0.0,0.0,-0.0088155018165707,60.0,20.642501831054688,0.0,-7.078198649423939e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.552191477268934e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,0.0001005901867756,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,7.429587276419625e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,0.0001005899903248,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,0.0004771487438119,284.59674072265625,294.1499938964844,296.1582336425781,293.7987670898437,296.55865478515625,296.1993408203125,284.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013147503137,0.0,0.0,0.0,-0.0087582003325223,60.0,20.283248901367188,0.0,-7.06447167431179e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.552191477268934e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,0.0001005901867756,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,7.429587276419625e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,0.0001005899903248,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,0.0004771487438119,284.59674072265625,294.1499938964844,296.1582336425781,293.7987670898437,296.55865478515625,296.1993408203125,284.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013147503137,0.0,0.0,0.0,-0.0087582003325223,60.0,20.283248901367188,0.0,-7.06447167431179e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477355957031,0.0,0.0,9.548206435283646e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,0.0001005482117761,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,7.426486990880221e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,0.0001005480153253,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,0.0004769497027155,284.5948181152344,294.1499938964844,296.1511535644531,293.7981872558594,296.55499267578125,296.1924133300781,284.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.1118392944336,0.0,-7.058566353634887e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.544614295009524e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,0.0001005103840725,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,7.423692295560613e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,0.0001005101876216,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,0.0004767702776007,284.5928955078125,294.1499938964844,296.14410400390625,293.7975158691406,296.5513000488281,296.1855163574219,284.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863908635385997e-09,0.0010170948226004,-0.0196535158902406,0.0,0.0,0.0,-0.0087112942710518,60.0,19.94631767272949,0.0,-7.053244388544044e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.538505400996657e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,0.0001004460427793,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,7.418939640047029e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,0.0001004458463285,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.000476465182146,284.5890808105469,294.1499938964844,296.1298828125,293.7956848144531,296.5438232421875,296.1717224121094,284.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.63076400756836,0.0,-7.044194916261405e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.538505400996657e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,0.0001004460427793,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,7.418939640047029e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,0.0001004458463285,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.000476465182146,284.5890808105469,294.1499938964844,296.1298828125,293.7956848144531,296.5438232421875,296.1717224121094,284.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.63076400756836,0.0,-7.044194916261405e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,9.533713455311954e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,0.0001003955694613,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,7.415211439365521e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.0001003953802864,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,0.0004762258613482,284.5852966308594,294.1499938964844,296.11553955078125,293.7932434082031,296.5362243652344,296.15789794921875,284.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727685158442911e-09,0.0010159299708902,-0.0192967467010021,0.0,0.0,0.0,-0.0086437622085213,60.0,19.335987091064453,0.0,-7.03709659433116e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,9.533713455311954e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,0.0001003955694613,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,7.415211439365521e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.0001003953802864,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,0.0004762258613482,284.5852966308594,294.1499938964844,296.11553955078125,293.7932434082031,296.5362243652344,296.15789794921875,284.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727685158442911e-09,0.0010159299708902,-0.0192967467010021,0.0,0.0,0.0,-0.0086437622085213,60.0,19.335987091064453,0.0,-7.03709659433116e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,9.53004346229136e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.0001003569050226,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,7.412355626001954e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,0.0001003567231236,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,0.0004760425654239,284.5815734863281,294.1499938964844,296.1009826660156,293.7900695800781,296.52850341796875,296.1439819335937,284.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681757452360216e-09,0.0010155370691791,-0.0191764626652002,0.0,0.0,0.0,-0.0086209932342171,60.0,19.05921745300293,0.0,-7.031656679146181e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,9.53004346229136e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.0001003569050226,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,7.412355626001954e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,0.0001003567231236,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,0.0004760425654239,284.5815734863281,294.1499938964844,296.1009826660156,293.7900695800781,296.52850341796875,296.1439819335937,284.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681757452360216e-09,0.0010155370691791,-0.0191764626652002,0.0,0.0,0.0,-0.0086209932342171,60.0,19.05921745300293,0.0,-7.031656679146181e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.52736081671901e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,0.0001003286452032,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,7.410267426166683e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0001003284560283,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,0.0004759085713885,284.577880859375,294.1499938964844,296.0861511230469,293.7861633300781,296.5206604003906,296.1298828125,284.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648135458282468e-09,0.0010152495233342,-0.0190884042531251,0.0,0.0,0.0,-0.0086043253540992,60.0,18.79880714416504,0.0,-7.027675508197717e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.52736081671901e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,0.0001003286452032,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,7.410267426166683e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0001003284560283,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,0.0004759085713885,284.577880859375,294.1499938964844,296.0861511230469,293.7861633300781,296.5206604003906,296.1298828125,284.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648135458282468e-09,0.0010152495233342,-0.0190884042531251,0.0,0.0,0.0,-0.0086043253540992,60.0,18.79880714416504,0.0,-7.027675508197717e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,9.52633490669541e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0001003178331302,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,7.409469253616408e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,0.0001003176512313,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0004758573486469,284.5760498046875,294.1499938964844,296.07861328125,293.78387451171875,296.5166931152344,296.1227722167969,284.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255983018396e-09,0.001015139510855,-0.0190546717494726,0.0,0.0,0.0,-0.0085979402065277,60.0,18.674406051635746,0.0,-7.026150683486776e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,9.525501809548588e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,0.0001003090583253,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,7.408820965792984e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,0.0001003088764264,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,0.0004758157592732,284.5742492675781,294.1499938964844,296.07098388671875,293.7814025878906,296.5126953125,296.1156005859375,284.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272480249404,0.0,0.0,0.0,-0.0085927490144968,60.0,18.553625106811523,0.0,-7.024910786412877e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.524310735287143e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,0.0001002965000225,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,7.407893281197175e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,0.0001002963181235,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,0.0004757563001476,284.5706787109375,294.1499938964844,296.055419921875,293.7757263183594,296.50457763671875,296.1010131835937,284.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852984338998,60.0,18.32661437988281,0.0,-7.023132297945267e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.524310735287143e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,0.0001002965000225,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,7.407893281197175e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,0.0001002963181235,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,0.0004757563001476,284.5706787109375,294.1499938964844,296.055419921875,293.7757263183594,296.50457763671875,296.1010131835937,284.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852984338998,60.0,18.32661437988281,0.0,-7.023132297945267e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,9.523663902655244e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,0.0001002896824502,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,7.407389057334512e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0001002895005512,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,0.0004757240531034,284.5671691894531,294.1499938964844,296.0393981933594,293.76910400390625,296.4963073730469,296.08612060546875,284.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.147705078125,0.0,-7.022156722769068e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,9.523663902655244e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,0.0001002896824502,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,7.407389057334512e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0001002895005512,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,0.0004757240531034,284.5671691894531,294.1499938964844,296.0393981933594,293.76910400390625,296.4963073730469,296.08612060546875,284.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.147705078125,0.0,-7.022156722769068e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,9.523614426143467e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,0.0001002891513053,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,7.407349039567634e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0001002889766823,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,0.0004757216083817,284.5637512207031,294.1499938964844,296.0228271484375,293.7614440917969,296.4879150390625,296.07080078125,284.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808187723159,60.0,17.98539924621582,0.0,-7.022062931127948e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,9.523614426143467e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,0.0001002891513053,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,7.407349039567634e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0001002889766823,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,0.0004757216083817,284.5637512207031,294.1499938964844,296.0228271484375,293.7614440917969,296.4879150390625,296.07080078125,284.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808187723159,60.0,17.98539924621582,0.0,-7.022062931127948e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,9.524208144284783e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.000100295386801,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,7.407809607684612e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,0.000100295212178,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0004757512942887,284.5604248046875,294.1499938964844,296.00567626953125,293.7526550292969,296.4793701171875,296.0550537109375,284.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.830276489257812,0.0,-7.022916292953596e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
