time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783640,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,9.524208144284783e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.000100295386801,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,7.407809607684612e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,0.000100295212178,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0004757512942887,284.5604248046875,294.1499938964844,296.00567626953125,293.7526550292969,296.4793701171875,296.0550537109375,284.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.830276489257812,0.0,-7.022916292953596e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.524696361040697e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,0.0001003005163511,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.408188685076311e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.0001003003490041,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.0004757756541948,284.5588073730469,294.1499938964844,295.9968566894531,293.7478332519531,296.4750366210937,296.0469970703125,284.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.75536346435547,0.0,-7.023625414603887e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,9.525295172352344e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61676025390625,0.0,0.0,0.0001003068173304,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,7.408653618767858e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,0.0001003066499833,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0004758056020364,284.55718994140625,294.1499938964844,295.98785400390625,293.74273681640625,296.4706420898437,296.0387878417969,284.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.681930541992188,0.0,-7.024497961083398e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.526620851829648e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0001003207726171,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,7.409683894366026e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.00010032060527,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.0004758718714583,284.5540771484375,294.1499938964844,295.9693298339844,293.7315368652344,296.4617614746094,296.0219116210937,284.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.019060930237174,0.0,0.0,0.0,-0.00859912391752,60.0,17.539331436157227,0.0,-7.026433479495608e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.526620851829648e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0001003207726171,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,7.409683894366026e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.00010032060527,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.0004758718714583,284.5540771484375,294.1499938964844,295.9693298339844,293.7315368652344,296.4617614746094,296.0219116210937,284.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.019060930237174,0.0,0.0,0.0,-0.00859912391752,60.0,17.539331436157227,0.0,-7.026433479495608e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.52796617639251e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0001003349243546,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,7.410729449475184e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.0001003347570076,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0004759391013067,284.551025390625,294.1499938964844,295.95001220703125,293.71905517578125,296.4526672363281,296.00445556640625,284.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654234579490549e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.401287078857422,0.0,-7.02839741961725e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.52796617639251e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0001003349243546,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,7.410729449475184e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.0001003347570076,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0004759391013067,284.551025390625,294.1499938964844,295.95001220703125,293.71905517578125,296.4526672363281,296.00445556640625,284.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654234579490549e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.401287078857422,0.0,-7.02839741961725e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.0,0.0,9.5292336482089e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0001003482611849,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,7.411713886540383e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.0,0.0,0.0001003481011139,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,0.0004760024312417,284.548095703125,294.1499938964844,295.93023681640625,293.7040710449219,296.4433898925781,295.9863586425781,284.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.266311645507812,0.0,-7.030246962358433e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.0,0.0,9.5292336482089e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0001003482611849,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,7.411713886540383e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.0,0.0,0.0001003481011139,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,0.0004760024312417,284.548095703125,294.1499938964844,295.93023681640625,293.7040710449219,296.4433898925781,295.9863586425781,284.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.266311645507812,0.0,-7.030246962358433e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,9.530842362437396e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,0.0001003651996143,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,7.412964623654261e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,0.0001003650322672,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,0.0004760828451253,284.5452880859375,294.1499938964844,295.910400390625,293.6855773925781,296.43389892578125,295.9677734375,284.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.132322311401367,0.0,-7.032601700984743e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,9.530842362437396e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,0.0001003651996143,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,7.412964623654261e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,0.0001003650322672,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,0.0004760828451253,284.5452880859375,294.1499938964844,295.910400390625,293.6855773925781,296.43389892578125,295.9677734375,284.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.132322311401367,0.0,-7.032601700984743e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,9.531730029266328e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,0.0001003745419438,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,7.413654384436086e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0001003743745968,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,0.0004761271993629,284.5439147949219,294.1499938964844,295.90045166015625,293.67510986328125,296.4291076660156,295.9583435058594,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700718285263974e-09,0.0010156991193071,-0.0192261189222335,0.0,0.0,0.0,-0.0086303921416401,60.0,17.065439224243164,0.0,-7.033901994191184e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,9.53267008299008e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,0.0001003844372462,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990600585937,0.0,0.0,7.41438489058055e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,0.0001003842698992,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,0.0004761741729453,284.5426025390625,294.1499938964844,295.8905029296875,293.6638488769531,296.4242553710937,295.9488220214844,284.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712348981669948e-09,0.0010157986544072,-0.0192565806210041,0.0,0.0,0.0,-0.0086361579596996,60.0,16.998455047607422,0.0,-7.035279736555823e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.0,0.0,9.534645505482332e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,0.0001004052246571,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,7.415920117637143e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59979248046875,0.0,0.0,0.000100405064586,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957946777344,0.0,0.0,0.0004762728931382,284.5400085449219,294.1499938964844,295.8705444335937,293.6390991210937,296.4143981933594,295.9295654296875,284.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.864110946655273,0.0,-7.038176619289517e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.0,0.0,9.534645505482332e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,0.0001004052246571,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,7.415920117637143e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59979248046875,0.0,0.0,0.000100405064586,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957946777344,0.0,0.0,0.0004762728931382,284.5400085449219,294.1499938964844,295.8705444335937,293.6390991210937,296.4143981933594,295.9295654296875,284.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.864110946655273,0.0,-7.038176619289517e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951843261719,0.0,0.0,9.536689321976156e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,0.0001004267323878,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,7.417508459184319e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.0,0.0,0.0001004265795927,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933532714844,0.0,0.0,0.0004763749893754,284.5375671386719,294.1499938964844,295.8505554199219,293.61163330078125,296.40435791015625,295.9100341796875,284.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.729448318481445,0.0,-7.04117439909169e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951843261719,0.0,0.0,9.536689321976156e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,0.0001004267323878,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,7.417508459184319e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.0,0.0,0.0001004265795927,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933532714844,0.0,0.0,0.0004763749893754,284.5375671386719,294.1499938964844,295.8505554199219,293.61163330078125,296.40435791015625,295.9100341796875,284.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.729448318481445,0.0,-7.04117439909169e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59283447265625,0.0,0.0,9.538720041746274e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59527587890625,0.0,0.0,0.0001004481091513,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917358398437,0.0,0.0,7.419086614390835e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,0.0001004479490802,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910339355469,0.0,0.0,0.0004764764453284,284.53521728515625,294.1499938964844,295.8305358886719,293.5816345214844,296.3941345214844,295.8903503417969,284.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.594379425048828,0.0,-7.04415370478273e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59283447265625,0.0,0.0,9.538720041746274e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59527587890625,0.0,0.0,0.0001004481091513,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917358398437,0.0,0.0,7.419086614390835e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,0.0001004479490802,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910339355469,0.0,0.0,0.0004764764453284,284.53521728515625,294.1499938964844,295.8305358886719,293.5816345214844,296.3941345214844,295.8903503417969,284.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.594379425048828,0.0,-7.04415370478273e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,9.540660539641976e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.0,0.0,0.0001004685400403,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894775390625,0.0,0.0,7.420595648000017e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926208496094,0.0,0.0,0.0001004683872452,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887756347656,0.0,0.0,0.0004765734483953,284.53302001953125,294.1499938964844,295.8104553222656,293.5494384765625,296.3837280273437,295.8705139160156,284.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.45889663696289,0.0,-7.047002270610393e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,9.540660539641976e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.0,0.0,0.0001004685400403,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894775390625,0.0,0.0,7.420595648000017e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926208496094,0.0,0.0,0.0001004683872452,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887756347656,0.0,0.0,0.0004765734483953,284.53302001953125,294.1499938964844,295.8104553222656,293.5494384765625,296.3837280273437,295.8705139160156,284.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.45889663696289,0.0,-7.047002270610393e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,9.541570761939512e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59185791015625,0.0,0.0,0.0001004781152005,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58837890625,0.0,0.0,7.421302871080115e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,0.0001004779624054,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876770019531,0.0,0.0,0.0004766189085785,284.531982421875,294.1499938964844,295.8004150390625,293.5325622558594,296.3784484863281,295.86053466796875,284.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531955525847e-09,0.0010167406871914,-0.0195451509207487,0.0,0.0,0.0,-0.0086907800287008,60.0,16.391006469726562,0.0,-7.048338090953622e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58837890625,0.0,0.0,9.542430780129509e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907897949219,0.0,0.0,0.0001004871664918,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873107910156,0.0,0.0,7.421970803989097e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904235839844,0.0,0.0,0.0001004870136966,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,0.0004766618658322,284.5309753417969,294.1499938964844,295.79034423828125,293.5152282714844,296.37310791015625,295.8505249023437,284.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833165227566496e-09,0.0010168316075578,-0.0195729993283748,0.0,0.0,0.0,-0.0086960513144731,60.0,16.32309341430664,0.0,-7.049598593766859e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863037109375,0.0,0.0,9.543993655825034e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,0.000100503610156,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.0,0.0,7.423185161314905e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883178710937,0.0,0.0,0.0001005034646368,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58453369140625,0.0,0.0,0.0004767399514093,284.5290222167969,294.1499938964844,295.7702331542969,293.47930908203125,296.36236572265625,295.8305053710937,284.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852481331838135e-09,0.0010169969173148,-0.0196235887706279,0.0,0.0,0.0,-0.0087056281045079,60.0,16.18716049194336,0.0,-7.05188938354695e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863037109375,0.0,0.0,9.543993655825034e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,0.000100503610156,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.0,0.0,7.423185161314905e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883178710937,0.0,0.0,0.0001005034646368,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58453369140625,0.0,0.0,0.0004767399514093,284.5290222167969,294.1499938964844,295.7702331542969,293.47930908203125,296.36236572265625,295.8305053710937,284.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852481331838135e-09,0.0010169969173148,-0.0196235887706279,0.0,0.0,0.0,-0.0087056281045079,60.0,16.18716049194336,0.0,-7.05188938354695e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58428955078125,0.0,0.0,9.545256034471096e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5866394042969,0.0,0.0,0.0001005169033305,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,7.424166687997058e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863037109375,0.0,0.0,0.0001005167505354,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58258056640625,0.0,0.0,0.0004768030776176,284.5271911621094,294.1499938964844,295.7500915527344,293.4418640136719,296.3514404296875,295.8103942871094,284.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868064422211773e-09,0.0010171300964429,-0.0196644011884927,0.0,0.0,0.0,-0.0087133534252643,60.0,16.050931930541992,0.0,-7.053737505202663e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58428955078125,0.0,0.0,9.545256034471096e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5866394042969,0.0,0.0,0.0001005169033305,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,7.424166687997058e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863037109375,0.0,0.0,0.0001005167505354,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58258056640625,0.0,0.0,0.0004768030776176,284.5271911621094,294.1499938964844,295.7500915527344,293.4418640136719,296.3514404296875,295.8103942871094,284.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868064422211773e-09,0.0010171300964429,-0.0196644011884927,0.0,0.0,0.0,-0.0087133534252643,60.0,16.050931930541992,0.0,-7.053737505202663e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,9.545779903419316e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855407714844,0.0,0.0,0.0001005224039545,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821838378906,0.0,0.0,7.424573414027691e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.585205078125,0.0,0.0,0.0001005222584353,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815124511719,0.0,0.0,0.0004768292419612,284.5262451171875,294.1499938964844,295.7388000488281,293.4203491210937,296.34521484375,295.79913330078125,284.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.8745037157546e-09,0.0010171851608902,-0.0196812637150287,0.0,0.0,0.0,-0.0087165450677275,60.0,15.974614143371582,0.0,-7.054501338643604e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,9.54618153627962e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846862792969,0.0,0.0,0.0001005266385618,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58135986328125,0.0,0.0,7.42488555260934e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843811035156,0.0,0.0,0.0001005264930427,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,0.0004768493236042,284.5255126953125,294.1499938964844,295.7299194335937,293.4031982421875,296.34033203125,295.7902526855469,284.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.87944642866023e-09,0.001017227419652,-0.0196942090988159,0.0,0.0,0.0,-0.0087189953774213,60.0,15.914652824401855,0.0,-7.055087536400606e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,9.54669521888718e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,0.0001005320300464,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,7.425283547490835e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5825500488281,0.0,0.0,0.0001005318918032,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,0.0004768749931827,284.52398681640625,294.1499938964844,295.7097473144531,293.3635559082031,296.3290710449219,295.77008056640625,284.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885693875664401e-09,0.0010172808542847,-0.0197105705738067,0.0,0.0,0.0,-0.0087220929563045,60.0,15.778545379638672,0.0,-7.055828632474005e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,9.54669521888718e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,0.0001005320300464,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,7.425283547490835e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5825500488281,0.0,0.0,0.0001005318918032,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,0.0004768749931827,284.52398681640625,294.1499938964844,295.7097473144531,293.3635559082031,296.3290710449219,295.77008056640625,284.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885693875664401e-09,0.0010172808542847,-0.0197105705738067,0.0,0.0,0.0,-0.0087220929563045,60.0,15.778545379638672,0.0,-7.055828632474005e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797424316406,0.0,0.0,9.546719957143068e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,0.0001005322847049,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,7.425302464980632e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816955566406,0.0,0.0,0.0001005321464617,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780639648437,0.0,0.0,0.0004768762446474,284.5232849121094,294.1499938964844,295.6996459960937,293.3434143066406,296.3233642578125,295.760009765625,284.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885927466588782e-09,0.0010172828333452,-0.0197111833840608,0.0,0.0,0.0,-0.0087222084403038,60.0,15.710718154907228,0.0,-7.055856343640698e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,9.546650835545734e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5811767578125,0.0,0.0,0.0001005315571092,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,7.425248622894287e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5808410644531,0.0,0.0,0.000100531418866,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0,0.0004768728394992,284.5226135253906,294.1499938964844,295.6895446777344,293.3231506347656,296.3175964355469,295.7499084472656,284.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884999320140196e-09,0.0010172745678573,-0.0197087526321411,0.0,0.0,0.0,-0.0087217465043067,60.0,15.64311695098877,0.0,-7.055746920059391e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57733154296875,0.0,0.0,9.546278306515887e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,0.0001005276208161,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,7.42495758458972e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,0.0001005274825729,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,0.0004768542130477,284.5213623046875,294.1499938964844,295.6693725585937,293.2822570800781,296.3059997558594,295.7297668457031,284.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880207597565914e-09,0.0010172338224947,-0.0196962021291255,0.0,0.0,0.0,-0.008719372563064,60.0,15.508367538452148,0.0,-7.05517777532805e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57733154296875,0.0,0.0,9.546278306515887e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,0.0001005276208161,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,7.42495758458972e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,0.0001005274825729,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,0.0004768542130477,284.5213623046875,294.1499938964844,295.6693725585937,293.2822570800781,296.3059997558594,295.7297668457031,284.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880207597565914e-09,0.0010172338224947,-0.0196962021291255,0.0,0.0,0.0,-0.008719372563064,60.0,15.508367538452148,0.0,-7.05517777532805e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758361816406,0.0,0.0,9.545292414259166e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,0.0001005172307486,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748596191406,0.0,0.0,7.424189971061423e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777282714844,0.0,0.0,0.0001005170925054,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,0.0004768049984704,284.5202331542969,294.1499938964844,295.649169921875,293.2411499023437,296.2942199707031,295.7096252441406,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867781981474309e-09,0.0010171276517212,-0.0196636598557233,0.0,0.0,0.0,-0.0087132127955555,60.0,15.374509811401367,0.0,-7.053704109694081e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758361816406,0.0,0.0,9.545292414259166e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,0.0001005172307486,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748596191406,0.0,0.0,7.424189971061423e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777282714844,0.0,0.0,0.0001005170925054,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,0.0004768049984704,284.5202331542969,294.1499938964844,295.649169921875,293.2411499023437,296.2942199707031,295.7096252441406,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867781981474309e-09,0.0010171276517212,-0.0196636598557233,0.0,0.0,0.0,-0.0087132127955555,60.0,15.374509811401367,0.0,-7.053704109694081e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.574462890625,0.0,0.0,9.543737542117016e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,0.000100500852568,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,7.422979251714423e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,0.0001005007143248,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728759765625,0.0,0.0,0.0004767273494508,284.519287109375,294.1499938964844,295.6289978027344,293.2000427246094,296.28228759765625,295.68951416015625,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848266925236658e-09,0.0010169607121497,-0.0196125507354736,0.0,0.0,0.0,-0.0087035382166504,60.0,15.241909980773926,0.0,-7.05138987200371e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.574462890625,0.0,0.0,9.543737542117016e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,0.000100500852568,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,7.422979251714423e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,0.0001005007143248,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728759765625,0.0,0.0,0.0004767273494508,284.519287109375,294.1499938964844,295.6289978027344,293.2000427246094,296.28228759765625,295.68951416015625,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848266925236658e-09,0.0010169607121497,-0.0196125507354736,0.0,0.0,0.0,-0.0087035382166504,60.0,15.241909980773926,0.0,-7.05138987200371e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
