time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785980,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732116699219,0.0,0.0,9.54160641413182e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753479003906,0.0,0.0,0.0001004783989628,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,7.421321060974151e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57501220703125,0.0,0.0,0.0001004782607196,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0,0.0004766209458466,284.5184631347656,294.1499938964844,295.6088256835937,293.1591796875,296.27020263671875,295.6694641113281,284.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.82157361101099e-09,0.0010167324217036,-0.0195426419377326,0.0,0.0,0.0,-0.0086903050541877,60.0,15.110881805419922,0.0,-7.048224404115899e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732116699219,0.0,0.0,9.54160641413182e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753479003906,0.0,0.0,0.0001004783989628,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,7.421321060974151e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57501220703125,0.0,0.0,0.0001004782607196,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0,0.0004766209458466,284.5184631347656,294.1499938964844,295.6088256835937,293.1591796875,296.27020263671875,295.6694641113281,284.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.82157361101099e-09,0.0010167324217036,-0.0195426419377326,0.0,0.0,0.0,-0.0086903050541877,60.0,15.110881805419922,0.0,-7.048224404115899e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,9.54026181716472e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.0,0.0,0.0001004642326734,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,7.420274778269231e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,0.0001004641017061,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,0.0004765537742059,284.5180969238281,294.1499938964844,295.5987548828125,293.138916015625,296.2640991210937,295.6594543457031,284.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.80475062356345e-09,0.0010165880667045,-0.0194985829293727,0.0,0.0,0.0,-0.0086819622665643,60.0,15.04628562927246,0.0,-7.04622991065662e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5720520019531,0.0,0.0,9.538821177557112e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741577148437,0.0,0.0,0.0001004490695777,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,7.419154280796647e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,0.0001004489313345,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,0.0004764818586409,284.5177917480469,294.1499938964844,295.58868408203125,293.11883544921875,296.2579650878906,295.64947509765625,284.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786739253390351e-09,0.0010164335835725,-0.0194514114409685,0.0,0.0,0.0,-0.0086730308830738,60.0,14.982088088989258,0.0,-7.044094729735664e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.535641584079713e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,0.0001004155710688,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,7.416680455207825e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,0.0001004154401016,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,0.0004763230390381,284.5172119140625,294.1499938964844,295.56854248046875,293.07928466796875,296.2456359863281,295.6295166015625,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746982610967734e-09,0.0010160943493247,-0.0193472877144813,0.0,0.0,0.0,-0.00865332596004,60.0,14.854776382446287,0.0,-7.039383120854836e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.535641584079713e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,0.0001004155710688,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,7.416680455207825e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,0.0001004154401016,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,0.0004763230390381,284.5172119140625,294.1499938964844,295.56854248046875,293.07928466796875,296.2456359863281,295.6295166015625,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746982610967734e-09,0.0010160943493247,-0.0193472877144813,0.0,0.0,0.0,-0.00865332596004,60.0,14.854776382446287,0.0,-7.039383120854836e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,9.531730029266328e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57208251953125,0.0,0.0,0.0001003743745968,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,7.413636922137812e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.0,0.0,0.0001003742436296,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,0.000476127694128,284.5168151855469,294.1499938964844,295.5484619140625,293.04071044921875,296.2331237792969,295.6096496582031,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698115922494253e-09,0.0010156766511499,-0.0192193035036325,0.0,0.0,0.0,-0.0086291003972291,60.0,14.730498313903809,0.0,-7.033593618643863e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,9.531730029266328e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57208251953125,0.0,0.0,0.0001003743745968,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,7.413636922137812e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.0,0.0,0.0001003742436296,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,0.000476127694128,284.5168151855469,294.1499938964844,295.5484619140625,293.04071044921875,296.2331237792969,295.6096496582031,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698115922494253e-09,0.0010156766511499,-0.0192193035036325,0.0,0.0,0.0,-0.0086291003972291,60.0,14.730498313903809,0.0,-7.033593618643863e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,9.528766531730072e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,0.0001003431607387,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,7.411331898765638e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712280273437,0.0,0.0,0.0001003430370474,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679626464844,0.0,0.0,0.0004759796720463,284.5166320800781,294.1499938964844,295.5356140136719,293.0166931152344,296.2250366210937,295.59698486328125,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153678013011,7.661106415923769e-09,0.0010153601178899,-0.0191223751753568,0.0,0.0,0.0,-0.0086107533425092,60.0,14.652241706848145,0.0,-7.029210991049696e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56915283203125,0.0,0.0,9.52708360273391e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711975097656,0.0,0.0,0.0001003254365059,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682373046875,0.0,0.0,7.410022226395085e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708923339844,0.0,0.0,0.0001003253055387,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5676574707031,0.0,0.0,0.0004758955910801,284.5165405273437,294.1499938964844,295.52838134765625,293.0034484863281,296.2204895019531,295.58984375,284.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151887545362,7.640085009086306e-09,0.0010151811875402,-0.0190673191100358,0.0,0.0,0.0,-0.0086003364995121,60.0,14.60822296142578,0.0,-7.026721959846327e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,9.522134496364744e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,0.0001002733115456,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674743652344,0.0,0.0,7.40617178962566e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.570068359375,0.0,0.0,0.0001002731805783,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,0.0004756484122481,284.5163269042969,294.1499938964844,295.50836181640625,292.9676818847656,296.2077941894531,295.5700988769531,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054757356643,0.0,0.0,0.0,-0.0085697090253233,60.0,14.48828125,0.0,-7.019408343467148e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,9.522134496364744e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,0.0001002733115456,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674743652344,0.0,0.0,7.40617178962566e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.570068359375,0.0,0.0,0.0001002731805783,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,0.0004756484122481,284.5163269042969,294.1499938964844,295.50836181640625,292.9676818847656,296.2077941894531,295.5700988769531,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054757356643,0.0,0.0,0.0,-0.0085697090253233,60.0,14.48828125,0.0,-7.019408343467148e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.519407467450948e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,0.0001002445860649,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,7.404050120385364e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697021484375,0.0,0.0,0.0001002444623736,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,0.0004755122063215,284.51629638671875,294.1499938964844,295.49835205078125,292.950439453125,296.2013854980469,295.5602722167969,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544244340351725e-09,0.0010143604595214,-0.0188163053244352,0.0,0.0,0.0,-0.0085528176277875,60.0,14.430506706237791,0.0,-7.015380276698124e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56768798828125,0.0,0.0,9.516585123492403e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696716308594,0.0,0.0,0.000100214863778,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668029785156,0.0,0.0,7.401854963973165e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693664550781,0.0,0.0,0.0001002147328108,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56622314453125,0.0,0.0,0.0004753712273668,284.51629638671875,294.1499938964844,295.4883728027344,292.9336853027344,296.1949462890625,295.5504455566406,284.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.50901119062064e-09,0.0010140591766685,-0.0187240280210971,0.0,0.0,0.0,-0.0085353516042232,60.0,14.373458862304688,0.0,-7.011213654095627e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56707763671875,0.0,0.0,9.510643576504664e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,0.0001001522905426,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56622314453125,0.0,0.0,7.397232548100874e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,0.0001001521668513,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,0.0004750744847115,284.516357421875,294.1499938964844,295.4684143066406,292.9017028808594,296.1820373535156,295.5308837890625,285.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434859838895136e-09,0.0010134278563782,-0.018529811874032,0.0,0.0,0.0,-0.0084986053407192,60.0,14.261452674865724,0.0,-7.002446977821819e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56707763671875,0.0,0.0,9.510643576504664e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,0.0001001522905426,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56622314453125,0.0,0.0,7.397232548100874e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,0.0001001521668513,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,0.0004750744847115,284.516357421875,294.1499938964844,295.4684143066406,292.9017028808594,296.1820373535156,295.5308837890625,285.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434859838895136e-09,0.0010134278563782,-0.018529811874032,0.0,0.0,0.0,-0.0084986053407192,60.0,14.261452674865724,0.0,-7.002446977821819e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56658935546875,0.0,0.0,9.504175250185654e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,0.0001000841657514,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,7.392201223410666e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682373046875,0.0,0.0,0.0001000840420601,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5651550292969,0.0,0.0,0.0004747514030896,284.5165710449219,294.1499938964844,295.4485168457031,292.8720092773437,296.1689758300781,295.51141357421875,285.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.3541395195775294e-09,0.0010127372806891,-0.0183183941990137,0.0,0.0,0.0,-0.0084585864096879,60.0,14.154799461364746,0.0,-6.992910783765184e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56658935546875,0.0,0.0,9.504175250185654e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,0.0001000841657514,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,7.392201223410666e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682373046875,0.0,0.0,0.0001000840420601,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5651550292969,0.0,0.0,0.0004747514030896,284.5165710449219,294.1499938964844,295.4485168457031,292.8720092773437,296.1689758300781,295.51141357421875,285.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.3541395195775294e-09,0.0010127372806891,-0.0183183941990137,0.0,0.0,0.0,-0.0084585864096879,60.0,14.154799461364746,0.0,-6.992910783765184e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661926269531,0.0,0.0,9.497312566963956e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,0.0001000118863885,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653381347656,0.0,0.0,7.386862125713378e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,0.0001000117699732,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,0.0004744085890706,284.5168762207031,294.1499938964844,295.4286804199219,292.8448486328125,296.1557922363281,295.4920654296875,285.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268504464974512e-09,0.0010120050283148,-0.0180941000580787,0.0,0.0,0.0,-0.0084161339327692,60.0,14.053044319152832,0.0,-6.982800471178052e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661926269531,0.0,0.0,9.497312566963956e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,0.0001000118863885,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653381347656,0.0,0.0,7.386862125713378e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,0.0001000117699732,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,0.0004744085890706,284.5168762207031,294.1499938964844,295.4286804199219,292.8448486328125,296.1557922363281,295.4920654296875,285.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268504464974512e-09,0.0010120050283148,-0.0180941000580787,0.0,0.0,0.0,-0.0084161339327692,60.0,14.053044319152832,0.0,-6.982800471178052e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658874511719,0.0,0.0,9.49007080635056e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,9.993562707677484e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650634765625,0.0,0.0,7.381229079328477e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.99355033854954e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56451416015625,0.0,0.0,0.0004740468866657,284.517333984375,294.1499938964844,295.4089050292969,292.8204345703125,296.1425170898437,295.4728088378906,285.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178154515230517e-09,0.0010112323798239,-0.0178574547171592,0.0,0.0,0.0,-0.0083713438361883,60.0,13.956838607788086,0.0,-6.972141619598915e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658874511719,0.0,0.0,9.49007080635056e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,9.993562707677484e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650634765625,0.0,0.0,7.381229079328477e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.99355033854954e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56451416015625,0.0,0.0,0.0004740468866657,284.517333984375,294.1499938964844,295.4089050292969,292.8204345703125,296.1425170898437,295.4728088378906,285.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178154515230517e-09,0.0010112323798239,-0.0178574547171592,0.0,0.0,0.0,-0.0083713438361883,60.0,13.956838607788086,0.0,-6.972141619598915e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.486317139817402e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5676574707031,0.0,0.0,9.989608952309936e-05,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,7.378309237537906e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,9.989596583181992e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,0.0004738593706861,284.5176086425781,294.1499938964844,295.3990478515625,292.8093566894531,296.1358337402344,295.4632263183594,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.131315982178421e-09,0.0010108295828104,-0.0177347753196954,0.0,0.0,0.0,-0.0083481119945645,60.0,13.911657333374023,0.0,-6.966619991999323e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,9.482497262069955e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56756591796875,0.0,0.0,9.985586075345054e-05,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,7.375337736448273e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,9.985574433812872e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,0.0004736685950774,284.5179443359375,294.1499938964844,295.3891906738281,292.799072265625,296.129150390625,295.45367431640625,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666098139929e-09,0.001010422129184,-0.0176099669188261,0.0,0.0,0.0,-0.0083244899287819,60.0,13.86777400970459,0.0,-6.961003862215875e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56561279296875,0.0,0.0,9.4746719696559e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56744384765625,0.0,0.0,9.97734532575123e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,7.369250670308247e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56719970703125,0.0,0.0,9.977333684219047e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,0.0004732777597382,284.5186462402344,294.1499938964844,295.3695678710937,292.7809753417969,296.1156616210937,295.43463134765625,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986050848922787e-09,0.0010095898760482,-0.0173542834818363,0.0,0.0,0.0,-0.0082761105149984,60.0,13.783209800720217,0.0,-6.949506570208541e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56561279296875,0.0,0.0,9.4746719696559e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56744384765625,0.0,0.0,9.97734532575123e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,7.369250670308247e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56719970703125,0.0,0.0,9.977333684219047e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,0.0004732777597382,284.5186462402344,294.1499938964844,295.3695678710937,292.7809753417969,296.1156616210937,295.43463134765625,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986050848922787e-09,0.0010095898760482,-0.0173542834818363,0.0,0.0,0.0,-0.0082761105149984,60.0,13.783209800720217,0.0,-6.949506570208541e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56561279296875,0.0,0.0,9.466598567087205e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674133300781,0.0,0.0,9.968842641683295e-05,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,7.362970791291445e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671691894531,0.0,0.0,9.968831000151113e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56427001953125,0.0,0.0,0.0004728744970634,284.5194702148437,294.1499938964844,295.3500061035156,292.7663879394531,296.1020812988281,295.41571044921875,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.8853402979129905e-09,0.0010087286354973,-0.0170904900878667,0.0,0.0,0.0,-0.0082261832430958,60.0,13.70605182647705,0.0,-6.937654006833327e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56561279296875,0.0,0.0,9.466598567087205e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674133300781,0.0,0.0,9.968842641683295e-05,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647888183594,0.0,0.0,7.362970791291445e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671691894531,0.0,0.0,9.968831000151113e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56427001953125,0.0,0.0,0.0004728744970634,284.5194702148437,294.1499938964844,295.3500061035156,292.7663879394531,296.1020812988281,295.41571044921875,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.8853402979129905e-09,0.0010087286354973,-0.0170904900878667,0.0,0.0,0.0,-0.0082261832430958,60.0,13.70605182647705,0.0,-6.937654006833327e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,9.460178262088448e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674743652344,0.0,0.0,9.962081094272436e-05,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,7.357975846389309e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,9.962069452740252e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,0.0004725537728518,284.5201416015625,294.1499938964844,295.3360900878906,292.75738525390625,296.0922546386719,295.4022521972656,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805254582076259e-09,0.0010080426000058,-0.0168807189911603,0.0,0.0,0.0,-0.0081864753738045,60.0,13.654047966003418,0.0,-6.928236473413564e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,9.457657142775132e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.959425369743258e-05,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649108886719,0.0,0.0,7.356014975812286e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,9.959414455806836e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643920898437,0.0,0.0,0.0004724278405774,284.5204162597656,294.1499938964844,295.3307800292969,292.7540283203125,296.08843994140625,295.3970031738281,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.7738099573944055e-09,0.0010077750775963,-0.0167983528226614,0.0,0.0,0.0,-0.0081708934158086,60.0,13.633825302124023,0.0,-6.92454023010214e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658874511719,0.0,0.0,9.447552292840557e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5676574707031,0.0,0.0,9.948784281732516e-05,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650939941406,0.0,0.0,7.348155486397445e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674133300781,0.0,0.0,9.948773367796092e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.0004719231219496,284.521484375,294.1499938964844,295.3121032714844,292.7424011230469,296.07470703125,295.378662109375,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647797867742611e-09,0.0010066977702081,-0.0164682772010564,0.0,0.0,0.0,-0.0081084249541163,60.0,13.564425468444824,-0.0,-6.90973891437352e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658874511719,0.0,0.0,9.447552292840557e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5676574707031,0.0,0.0,9.948784281732516e-05,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650939941406,0.0,0.0,7.348155486397445e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674133300781,0.0,0.0,9.948773367796092e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.0004719231219496,284.521484375,294.1499938964844,295.3121032714844,292.7424011230469,296.07470703125,295.378662109375,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647797867742611e-09,0.0010066977702081,-0.0164682772010564,0.0,0.0,0.0,-0.0081084249541163,60.0,13.564425468444824,-0.0,-6.90973891437352e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660400390625,0.0,0.0,9.442155715078115e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,9.943101031240076e-05,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,7.343957258854061e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.0,0.0,9.943090117303656e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0004716535622719,284.5220642089844,294.1499938964844,295.302978515625,292.7368469238281,296.0678100585937,295.3696594238281,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.580497036168253e-09,0.0010061195353046,-0.0162919908761978,0.0,0.0,0.0,-0.0080750472843647,60.0,13.53080940246582,-0.0,-6.901840521322812e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661926269531,0.0,0.0,9.436684922548012e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56793212890625,0.0,0.0,9.937339200405404e-05,299.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,7.339701551245525e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56768798828125,0.0,0.0,9.937328286468984e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649108886719,0.0,0.0,0.0004713802773039,284.5226745605469,294.1499938964844,295.2939453125,292.7314758300781,296.0609130859375,295.3607788085937,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512275163572667e-09,0.0010055362945422,-0.0161132868379354,0.0,0.0,0.0,-0.0080412272363901,60.0,13.49758243560791,-0.0,-6.89383838903268e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56658935546875,0.0,0.0,9.425600728718564e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682983398437,0.0,0.0,9.925667109200732e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,7.33108026906848e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56805419921875,0.0,0.0,9.92565619526431e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653076171875,0.0,0.0,0.0004708266351372,284.52398681640625,294.1499938964844,295.2762756347656,292.72125244140625,296.04705810546875,295.3432006835937,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374064387415501e-09,0.0010043566580861,-0.0157512426376342,0.0,0.0,0.0,-0.0079727210104465,60.0,13.432220458984377,-0.0,-6.877640856828293e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56658935546875,0.0,0.0,9.425600728718564e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682983398437,0.0,0.0,9.925667109200732e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,7.33108026906848e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56805419921875,0.0,0.0,9.92565619526431e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653076171875,0.0,0.0,0.0004708266351372,284.52398681640625,294.1499938964844,295.2762756347656,292.72125244140625,296.04705810546875,295.3432006835937,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374064387415501e-09,0.0010043566580861,-0.0157512426376342,0.0,0.0,0.0,-0.0079727210104465,60.0,13.432220458984377,-0.0,-6.877640856828293e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,9.41473408602178e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.914222755469382e-05,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,7.322627789108083e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,9.914212569128722e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,0.0004702838486991,284.5254211425781,294.1499938964844,295.2590637207031,292.71160888671875,296.0331726074219,295.3260803222656,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238560334992371e-09,0.001003197627142,-0.015396287664771,0.0,0.0,0.0,-0.0079055447131395,60.0,13.369351387023926,-0.0,-6.86177941133792e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,9.41473408602178e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.914222755469382e-05,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,7.322627789108083e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,9.914212569128722e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,0.0004702838486991,284.5254211425781,294.1499938964844,295.2590637207031,292.71160888671875,296.0331726074219,295.3260803222656,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238560334992371e-09,0.001003197627142,-0.015396287664771,0.0,0.0,0.0,-0.0079055447131395,60.0,13.369351387023926,-0.0,-6.86177941133792e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5676574707031,0.0,0.0,9.404589945916086e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693359375,0.0,0.0,9.903540194500238e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,7.314737013075501e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,9.903529280563816e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56640625,0.0,0.0,0.0004697771510109,284.5269775390625,294.1499938964844,295.2422180175781,292.7025756835937,296.0192565917969,295.30938720703125,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112059747209741e-09,0.0010021154303103,-0.0150649109855294,0.0,0.0,0.0,-0.0078428303822875,60.0,13.30929946899414,-0.0,-6.846988043207602e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
