time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788320,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5676574707031,0.0,0.0,9.404589945916086e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693359375,0.0,0.0,9.903540194500238e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,7.314737013075501e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,9.903529280563816e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56640625,0.0,0.0,0.0004697771510109,284.5269775390625,294.1499938964844,295.2422180175781,292.7025756835937,296.0192565917969,295.30938720703125,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112059747209741e-09,0.0010021154303103,-0.0150649109855294,0.0,0.0,0.0,-0.0078428303822875,60.0,13.30929946899414,-0.0,-6.846988043207602e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,9.395884990226476e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,9.894372487906368e-05,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.567626953125,0.0,0.0,7.307966006919742e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697937011719,0.0,0.0,9.894362301565708e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,0.0004693423397839,284.5287170410156,294.1499938964844,295.2257385253906,292.694091796875,296.0052795410156,295.2931213378906,285.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.003494590345326e-09,0.0010011864360421,-0.0147805139422416,0.0,0.0,0.0,-0.0077890064567327,60.0,13.25326442718506,-0.0,-6.834306276459756e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,9.395884990226476e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,9.894372487906368e-05,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.567626953125,0.0,0.0,7.307966006919742e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697937011719,0.0,0.0,9.894362301565708e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,0.0004693423397839,284.5287170410156,294.1499938964844,295.2257385253906,292.694091796875,296.0052795410156,295.2931213378906,285.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.003494590345326e-09,0.0010011864360421,-0.0147805139422416,0.0,0.0,0.0,-0.0077890064567327,60.0,13.25326442718506,-0.0,-6.834306276459756e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.392001811647788e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,9.890282672131434e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,7.304945029318333e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.890272485790774e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.0,0.0,0.0004691483918577,284.52960205078125,294.1499938964844,295.2176208496094,292.6900329589844,295.998291015625,295.28497314453125,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000779797323,5.955061777029869e-09,0.0010007737437263,-0.0146536361426115,0.0,0.0,0.0,-0.0077650039456784,60.0,13.225976943969728,-0.0,-6.828652487911313e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691223144531,0.0,0.0,9.3883449153509e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,9.886431507766248e-05,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683898925781,0.0,0.0,7.302100857486948e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705261230469,0.0,0.0,9.886421321425588e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56793212890625,0.0,0.0,0.0004689657362177,284.5304870605469,294.1499938964844,295.2095947265625,292.6860656738281,295.9913024902344,295.2768859863281,285.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003901552408,5.909448042018539e-09,0.0010003842180594,-0.0145341446623206,0.0,0.0,0.0,-0.0077423932962119,60.0,13.19919204711914,-0.0,-6.823329812277734e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,9.382473217556252e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,9.880247671389952e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,7.297533011296764e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,9.880237485049292e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,0.0004686724278144,284.5323791503906,294.1499938964844,295.1936950683594,292.67852783203125,295.977294921875,295.2608642578125,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999761163257,5.836182204177476e-09,0.0009997553424909,-0.0143422149121761,0.0,0.0,0.0,-0.007706060539931,60.0,13.148446083068848,-0.0,-6.814785535880219e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,9.382473217556252e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,9.880247671389952e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,7.297533011296764e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,9.880237485049292e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,0.0004686724278144,284.5323791503906,294.1499938964844,295.1936950683594,292.67852783203125,295.977294921875,295.2608642578125,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999761163257,5.836182204177476e-09,0.0009997553424909,-0.0143422149121761,0.0,0.0,0.0,-0.007706060539931,60.0,13.148446083068848,-0.0,-6.814785535880219e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709228515625,0.0,0.0,9.378753748023884e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.876330295810476e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702209472656,0.0,0.0,7.294639362953603e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722961425781,0.0,0.0,9.876320109469816e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,0.0004684866580646,284.5343933105469,294.1499938964844,295.17803955078125,292.6714172363281,295.9632568359375,295.2450561523437,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993639541789,5.7897353578084684e-09,0.0009993581334128,-0.0142205394804477,0.0,0.0,0.0,-0.0076830345205962,60.0,13.10171604156494,-0.0,-6.809371910776464e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709228515625,0.0,0.0,9.378753748023884e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.876330295810476e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702209472656,0.0,0.0,7.294639362953603e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722961425781,0.0,0.0,9.876320109469816e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,0.0004684866580646,284.5343933105469,294.1499938964844,295.17803955078125,292.6714172363281,295.9632568359375,295.2450561523437,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993639541789,5.7897353578084684e-09,0.0009993581334128,-0.0142205394804477,0.0,0.0,0.0,-0.0076830345205962,60.0,13.10171604156494,-0.0,-6.809371910776464e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.0,0.0,9.377000242238864e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.0,0.0,9.874483657767996e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,7.293275120900944e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5730895996094,0.0,0.0,9.874473471427336e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705871582031,0.0,0.0,0.0004683990846388,284.5360412597656,294.1499938964844,295.1656494140625,292.6659851074219,295.9520263671875,295.2324523925781,285.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991765255108,5.7678120057857996e-09,0.00099917082116,-0.0141631066799163,0.0,0.0,0.0,-0.007672166917473,60.0,13.06655216217041,-0.0,-6.80681679909867e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719909667969,0.0,0.0,9.377392416354267e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.87489620456472e-05,299.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,7.293579983524978e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.0,0.0,9.874886745819822e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708312988281,0.0,0.0,0.0004684186715167,284.5365295410156,294.1499938964844,295.1625671386719,292.6646423339844,295.94921875,295.2293395996094,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999218202196,5.772680111704176e-09,0.0009992123814299,-0.0141758602112531,0.0,0.0,0.0,-0.0076745804399251,60.0,13.059335708618164,-0.0,-6.807383812201806e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731506347656,0.0,0.0,9.378333197673784e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,9.875886462396012e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57244873046875,0.0,0.0,7.294311217265204e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,9.875876276055352e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719909667969,0.0,0.0,0.0004684657033067,284.5387878417969,294.1499938964844,295.1472473144531,292.6582336425781,295.93511962890625,295.2136535644531,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993178537115,5.784304590861211e-09,0.0009993120329454,-0.0142063125967979,0.0,0.0,0.0,-0.0076803439296782,60.0,13.021137237548828,-0.0,-6.8087388171989e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731506347656,0.0,0.0,9.378333197673784e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,9.875886462396012e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57244873046875,0.0,0.0,7.294311217265204e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,9.875876276055352e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719909667969,0.0,0.0,0.0004684657033067,284.5387878417969,294.1499938964844,295.1472473144531,292.6582336425781,295.93511962890625,295.2136535644531,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993178537115,5.784304590861211e-09,0.0009993120329454,-0.0142063125967979,0.0,0.0,0.0,-0.0076803439296782,60.0,13.021137237548828,-0.0,-6.8087388171989e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57373046875,0.0,0.0,9.378692629979923e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752868652344,0.0,0.0,9.876264084596188e-05,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5730285644531,0.0,0.0,7.294589886441827e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750427246094,0.0,0.0,9.876254625851288e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57257080078125,0.0,0.0,0.0004684836312662,284.5398864746094,294.1499938964844,295.1396484375,292.6551208496094,295.9280700683594,295.205810546875,285.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993568528443,5.788733048461836e-09,0.0009993510320782,-0.0142179122194647,0.0,0.0,0.0,-0.0076825451105833,60.0,13.001917839050291,-0.0,-6.809254671225062e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,9.380731353303418e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.878411219688132e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736389160156,0.0,0.0,7.296175317605957e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756530761719,0.0,0.0,9.878401760943234e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732116699219,0.0,0.0,0.0004685854946728,284.54107666015625,294.1499938964844,295.1320495605469,292.652099609375,295.9210205078125,295.1979675292969,285.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995738510042,5.814090098255065e-09,0.0009995680302381,-0.0142843397334218,0.0,0.0,0.0,-0.0076951165683567,60.0,12.984824180603027,-0.0,-6.81220981846309e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756530761719,0.0,0.0,9.386402962263674e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.0,0.0,9.884383325697854e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,7.300586003111675e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.0,0.0,9.884373866952956e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,0.0004688688495662,284.54351806640625,294.1499938964844,295.1169128417969,292.6462097167969,295.9068908691406,295.18218994140625,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001753689721,5.884660314592338e-09,0.001000169548206,-0.0144692109897732,0.0,0.0,0.0,-0.0077300909906625,60.0,12.95363712310791,-0.0,-6.820438613885926e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756530761719,0.0,0.0,9.386402962263674e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.0,0.0,9.884383325697854e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,7.300586003111675e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.0,0.0,9.884373866952956e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,0.0004688688495662,284.54351806640625,294.1499938964844,295.1169128417969,292.6462097167969,295.9068908691406,295.18218994140625,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001753689721,5.884660314592338e-09,0.001000169548206,-0.0144692109897732,0.0,0.0,0.0,-0.0077300909906625,60.0,12.95363712310791,-0.0,-6.820438613885926e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770568847656,0.0,0.0,9.39437741180882e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,9.892779780784622e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763854980469,0.0,0.0,7.306788029382005e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5783386230469,0.0,0.0,9.892770322039723e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,0.0004692671645898,284.5460510253906,294.1499938964844,295.1017761230469,292.6405334472656,295.8927307128906,295.166259765625,285.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983920470242765e-09,0.0010010182159021,-0.014729238115251,0.0,0.0,0.0,-0.0077792983502149,60.0,12.92653465270996,-0.0,-6.832021171021553e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770568847656,0.0,0.0,9.39437741180882e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,9.892779780784622e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763854980469,0.0,0.0,7.306788029382005e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5783386230469,0.0,0.0,9.892770322039723e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,0.0004692671645898,284.5460510253906,294.1499938964844,295.1017761230469,292.6405334472656,295.8927307128906,295.166259765625,285.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983920470242765e-09,0.0010010182159021,-0.014729238115251,0.0,0.0,0.0,-0.0077792983502149,60.0,12.92653465270996,-0.0,-6.832021171021553e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,9.40440731937997e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800476074219,0.0,0.0,9.903340833261608e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,7.31458785594441e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.0,0.0,9.903332102112472e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57745361328125,0.0,0.0,0.0004697681870311,284.5487365722656,294.1499938964844,295.0866394042969,292.6350402832031,295.8785400390625,295.15020751953125,285.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020920308306,6.108793915160504e-09,0.0010020858608186,-0.0150563577190041,0.0,0.0,0.0,-0.0078412033617496,60.0,12.903045654296877,-0.0,-6.846606481758499e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,9.40440731937997e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800476074219,0.0,0.0,9.903340833261608e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,7.31458785594441e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.0,0.0,9.903332102112472e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57745361328125,0.0,0.0,0.0004697681870311,284.5487365722656,294.1499938964844,295.0866394042969,292.6350402832031,295.8785400390625,295.15020751953125,285.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020920308306,6.108793915160504e-09,0.0010020858608186,-0.0150563577190041,0.0,0.0,0.0,-0.0078412033617496,60.0,12.903045654296877,-0.0,-6.846606481758499e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,9.416192915523423e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,9.915751434164122e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,7.32375483494252e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813903808594,0.0,0.0,9.915742703014983e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.0004703569575212,284.5514831542969,294.1499938964844,295.07147216796875,292.629638671875,295.8642883300781,295.1339416503906,285.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033469879999,6.255550744072025e-09,0.0010033407015725,-0.0154407974332571,0.0,0.0,0.0,-0.0079139564186334,60.0,12.88260555267334,-0.0,-6.863767509912577e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,9.416192915523423e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,9.915751434164122e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,7.32375483494252e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813903808594,0.0,0.0,9.915742703014983e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.0004703569575212,284.5514831542969,294.1499938964844,295.07147216796875,292.629638671875,295.8642883300781,295.1339416503906,285.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033469879999,6.255550744072025e-09,0.0010033407015725,-0.0154407974332571,0.0,0.0,0.0,-0.0079139564186334,60.0,12.88260555267334,-0.0,-6.863767509912577e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.422611037734896e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,9.922510071191935e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,7.32874614186585e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58221435546875,0.0,0.0,9.9225013400428e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,0.0004706775653176,284.5528869628906,294.1499938964844,295.0638427734375,292.6269836425781,295.857177734375,295.1257629394531,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335475255525581e-09,0.0010040262714028,-0.0156501587480306,0.0,0.0,0.0,-0.0079535888507962,60.0,12.873201370239258,-0.0,-6.873121805028859e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.581787109375,0.0,0.0,9.429500641999766e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,9.92976492852904e-05,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5811462402344,0.0,0.0,7.334104157052934e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830383300781,0.0,0.0,9.92975546978414e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,0.0004710217181127,284.5543518066406,294.1499938964844,295.0561828613281,292.62432861328125,295.8500366210937,295.1175537109375,285.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047662071883,6.421270182244143e-09,0.0010047598043456,-0.0158748980611562,0.0,0.0,0.0,-0.0079961204901337,60.0,12.864649772644045,-0.0,-6.883171010940714e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5835266113281,0.0,0.0,9.443941235076636e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849609375,0.0,0.0,9.94497095234692e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.0,0.0,7.345335325226188e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,9.944961493602024e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,0.0004717430565506,284.5572814941406,294.1499938964844,295.0407409667969,292.6190795898437,295.8357238769531,295.1009521484375,285.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601097890523988e-09,0.0010062953224405,-0.0163459535688161,0.0,0.0,0.0,-0.0080852583050727,60.0,12.848830223083496,-0.0,-6.904257787709869e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5835266113281,0.0,0.0,9.443941235076636e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849609375,0.0,0.0,9.94497095234692e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.0,0.0,7.345335325226188e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,9.944961493602024e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,0.0004717430565506,284.5572814941406,294.1499938964844,295.0407409667969,292.6190795898437,295.8357238769531,295.1009521484375,285.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601097890523988e-09,0.0010062953224405,-0.0163459535688161,0.0,0.0,0.0,-0.0080852583050727,60.0,12.848830223083496,-0.0,-6.904257787709869e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.459519787924364e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.0,0.0,9.96137532638386e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,7.357451977441087e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,9.961366595234722e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,0.0004725212638732,284.5603942871094,294.1499938964844,295.025146484375,292.61383056640625,295.82135009765625,295.0840759277344,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795118245861431e-09,0.0010079550556838,-0.0168541688472032,0.0,0.0,0.0,-0.008181445300579,60.0,12.835663795471191,-0.0,-6.92704560378843e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.459519787924364e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.0,0.0,9.96137532638386e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,7.357451977441087e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,9.961366595234722e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,0.0004725212638732,284.5603942871094,294.1499938964844,295.025146484375,292.61383056640625,295.82135009765625,295.0840759277344,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795118245861431e-09,0.0010079550556838,-0.0168541688472032,0.0,0.0,0.0,-0.008181445300579,60.0,12.835663795471191,-0.0,-6.92704560378843e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58709716796875,0.0,0.0,9.473389945924282e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,9.975980356102808e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,7.368238584604114e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882873535156,0.0,0.0,9.975971624953672e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860595703125,0.0,0.0,0.000473214109661,284.5632019042969,294.1499938964844,295.0111999511719,292.6091613769531,295.8086853027344,295.069091796875,285.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094391182065,6.967851629013921e-09,0.0010094321332871,-0.0173066146671772,0.0,0.0,0.0,-0.0082670776173472,60.0,12.824710845947266,-0.0,-6.947364283860227e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873107910156,0.0,0.0,9.4752867880743e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.0,0.0,9.977978334063664e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,7.369714148808271e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885009765625,0.0,0.0,9.977969602914528e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862731933594,0.0,0.0,0.000473308871733,284.5635681152344,294.1499938964844,295.0093078613281,292.6085205078125,295.80694580078125,295.0670471191406,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096408659592,6.991475398621105e-09,0.0010096338810399,-0.0173684936016798,0.0,0.0,0.0,-0.0082787871360778,60.0,12.823217391967772,-0.0,-6.95014534812799e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.490952652413398e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.0,0.0,9.99447438516654e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887756347656,0.0,0.0,7.381898467428982e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.994465654017404e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0,0.0004740914155263,284.56689453125,294.1499938964844,294.9931945800781,292.6031188964844,295.7924499511719,295.0497436523437,285.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.1865797757197925e-09,0.0010113024618476,-0.0178795233368873,0.0,0.0,0.0,-0.0083755096420645,60.0,12.811552047729492,-0.0,-6.973135668886243e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.490952652413398e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.0,0.0,9.99447438516654e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887756347656,0.0,0.0,7.381898467428982e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.994465654017404e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0,0.0004740914155263,284.56689453125,294.1499938964844,294.9931945800781,292.6031188964844,295.7924499511719,295.0497436523437,285.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.1865797757197925e-09,0.0010113024618476,-0.0178795233368873,0.0,0.0,0.0,-0.0083755096420645,60.0,12.811552047729492,-0.0,-6.973135668886243e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0,0.0,9.498532017460092e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,0.0001000245538307,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58984375,0.0,0.0,7.387792720692232e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5916442871094,0.0,0.0,0.0001000244665192,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,0.0004744700272567,284.5686340332031,294.1499938964844,294.98504638671875,292.6003723144531,295.78515625,295.041015625,285.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280968716827374e-09,0.0010121089871972,-0.0181267485022544,0.0,0.0,0.0,-0.0084223002195358,60.0,12.805582046508787,-0.0,-6.984272005183811e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,9.506258356850594e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928955078125,0.0,0.0,0.0001001059208647,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909118652344,0.0,0.0,7.393802661681548e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,0.0001001058335532,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59051513671875,0.0,0.0,0.0004748560022562,284.5703430175781,294.1499938964844,294.976806640625,292.5975952148437,295.77789306640625,295.0323486328125,285.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377201072245043e-09,0.0010129315778613,-0.0183787979185581,0.0,0.0,0.0,-0.0084700053557753,60.0,12.799671173095703,-0.0,-6.995635004614087e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,9.521050378680228e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,0.0001002616845653,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,7.405306678265333e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948791503906,0.0,0.0,0.0001002615972538,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,0.0004755948903039,284.5738220214844,294.1499938964844,294.9600524902344,292.5919189453125,295.7633056640625,295.01483154296875,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561416381918207e-09,0.0010145085398107,-0.0188612788915634,0.0,0.0,0.0,-0.0085613373667001,60.0,12.787435531616213,-0.0,-7.017411718379662e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,9.521050378680228e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,0.0001002616845653,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,7.405306678265333e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948791503906,0.0,0.0,0.0001002615972538,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,0.0004755948903039,284.5738220214844,294.1499938964844,294.9600524902344,292.5919189453125,295.7633056640625,295.01483154296875,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561416381918207e-09,0.0010145085398107,-0.0188612788915634,0.0,0.0,0.0,-0.0085613373667001,60.0,12.787435531616213,-0.0,-7.017411718379662e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0,0.0,9.534341370454058e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.00010040163761,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,7.415643631247804e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971374511719,0.0,0.0,0.0001004015575745,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59503173828125,0.0,0.0,0.0004762588359881,284.5774230957031,294.1499938964844,294.94293212890625,292.58599853515625,295.7486572265625,294.9970092773437,285.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726933759499843e-09,0.0010159233352169,-0.0192947797477245,0.0,0.0,0.0,-0.0086433887481689,60.0,12.773940086364746,-0.0,-7.03700777648919e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0,0.0,9.534341370454058e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,0.00010040163761,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,7.415643631247804e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971374511719,0.0,0.0,0.0001004015575745,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59503173828125,0.0,0.0,0.0004762588359881,284.5774230957031,294.1499938964844,294.94293212890625,292.58599853515625,295.7486572265625,294.9970092773437,285.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726933759499843e-09,0.0010159233352169,-0.0192947797477245,0.0,0.0,0.0,-0.0086433887481689,60.0,12.773940086364746,-0.0,-7.03700777648919e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
