time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790660,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,9.546809451421724e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.0001005329249892,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0,7.425340299960226e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,0.0001005328376777,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,0.000476881628856,284.5810852050781,294.1499938964844,294.92535400390625,292.5798645019531,295.73394775390625,294.97906494140625,285.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882192676333943e-09,0.0010172529146075,-0.0197013989090919,0.0,0.0,0.0,-0.0087203662842512,60.0,12.75961208343506,-0.0,-7.05541367551632e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,9.546809451421724e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.0001005329249892,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0,7.425340299960226e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,0.0001005328376777,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,0.000476881628856,284.5810852050781,294.1499938964844,294.92535400390625,292.5798645019531,295.73394775390625,294.97906494140625,285.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882192676333943e-09,0.0010172529146075,-0.0197013989090919,0.0,0.0,0.0,-0.0087203662842512,60.0,12.75961208343506,-0.0,-7.05541367551632e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,9.556161239743231e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,0.0001006313977995,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60028076171875,0.0,0.0,7.432613347191364e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019592285156,0.0,0.0,0.000100631317764,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,0.0004773487744387,284.5848999023437,294.1499938964844,294.9073181152344,292.57342529296875,295.7190856933594,294.96063232421875,285.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.998629314442951e-09,0.0010182462865486,-0.0200063418596982,0.0,0.0,0.0,-0.0087780784815549,60.0,12.741809844970703,-0.0,-7.069233021184118e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,9.556161239743231e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,0.0001006313977995,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60028076171875,0.0,0.0,7.432613347191364e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019592285156,0.0,0.0,0.000100631317764,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,0.0004773487744387,284.5848999023437,294.1499938964844,294.9073181152344,292.57342529296875,295.7190856933594,294.96063232421875,285.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.998629314442951e-09,0.0010182462865486,-0.0200063418596982,0.0,0.0,0.0,-0.0087780784815549,60.0,12.741809844970703,-0.0,-7.069233021184118e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.5613366283942e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,0.000100685901998,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,7.43663840694353e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.0,0.0,0.0001006858146865,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,0.0004776073328685,284.5868225097656,294.1499938964844,294.89813232421875,292.570068359375,295.711669921875,294.95147705078125,285.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188068263232,8.063075540576392e-09,0.001018798793666,-0.0201751198619604,0.0,0.0,0.0,-0.0088100340217351,60.0,12.73332691192627,-0.0,-7.076887698076463e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,9.564864012645558e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,0.0001007230457616,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,7.439382170559838e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,0.0001007229584502,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,0.0004777835565619,284.5887756347656,294.1499938964844,294.8887939453125,292.5666198730469,295.7042236328125,294.942138671875,285.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191802866756,8.106984417111107e-09,0.0010191722540184,-0.0202901121228933,0.0,0.0,0.0,-0.0088317915797233,60.0,12.723114967346191,-0.0,-7.082105213385148e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,9.571096597937868e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,0.0001007886676234,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,7.444229413522407e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,0.0001007885875878,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,0.0004780948802363,284.5927124023437,294.1499938964844,294.86968994140625,292.5594482421875,295.6892395019531,294.9232482910156,285.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198469972237,8.184561473001395e-09,0.0010198388481512,-0.0204932745546102,0.0,0.0,0.0,-0.0088702663779258,60.0,12.701312065124512,-0.0,-7.091328058095314e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,9.571096597937868e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,0.0001007886676234,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,7.444229413522407e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,0.0001007885875878,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,0.0004780948802363,284.5927124023437,294.1499938964844,294.86968994140625,292.5594482421875,295.6892395019531,294.9232482910156,285.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198469972237,8.184561473001395e-09,0.0010198388481512,-0.0204932745546102,0.0,0.0,0.0,-0.0088702663779258,60.0,12.701312065124512,-0.0,-7.091328058095314e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.574546129442751e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,0.0001008249819278,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.0,0.0,7.446911331498995e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,0.0001008249018923,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004782672040164,284.5967712402344,294.1499938964844,294.8500061035156,292.5518798828125,295.6741943359375,294.90411376953125,285.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202123085036,8.227451608888714e-09,0.0010202040430158,-0.0206055976450443,0.0,0.0,0.0,-0.0088915210217237,60.0,12.676313400268556,-0.0,-7.096429754938073e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.574546129442751e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,0.0001008249819278,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.0,0.0,7.446911331498995e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,0.0001008249018923,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004782672040164,284.5967712402344,294.1499938964844,294.8500061035156,292.5518798828125,295.6741943359375,294.90411376953125,285.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202123085036,8.227451608888714e-09,0.0010202040430158,-0.0206055976450443,0.0,0.0,0.0,-0.0088915210217237,60.0,12.676313400268556,-0.0,-7.096429754938073e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.576548472978176e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,0.000100846067653,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,7.448467658832669e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,0.0001008459876175,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0004783672338817,284.6007080078125,294.1499938964844,294.8295593261719,292.543212890625,295.6596374511719,294.8849792480469,285.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204248828813,8.252321492818737e-09,0.0010204166173934,-0.0206707268953323,0.0,0.0,0.0,-0.0089038498699665,60.0,12.648404121398926,-0.0,-7.099389165432515e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,9.576629236107692e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.00010084691894,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,7.448530959663913e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,0.0001008468389045,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,0.0004783712793141,284.60089111328125,294.1499938964844,294.8286437988281,292.5428161621094,295.6590270996094,294.8841857910156,285.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253328687146677e-09,0.0010204254649579,-0.0206733644008636,0.0,0.0,0.0,-0.008904349990189,60.0,12.64724063873291,-0.0,-7.099509247154856e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.578015306033194e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,0.000100861507235,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.449608528986573e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,0.0001008614344755,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0004784405173268,284.60516357421875,294.1499938964844,294.8046569824219,292.5313720703125,295.6435546875,294.8621826171875,285.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270519380459973e-09,0.0010205714497715,-0.0207183845341205,0.0,0.0,0.0,-0.0089128669351339,60.0,12.612065315246582,-0.0,-7.101554899691109e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.578015306033194e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,0.000100861507235,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.449608528986573e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,0.0001008614344755,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0004784405173268,284.60516357421875,294.1499938964844,294.8046569824219,292.5313720703125,295.6435546875,294.8621826171875,285.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270519380459973e-09,0.0010205714497715,-0.0207183845341205,0.0,0.0,0.0,-0.0089128669351339,60.0,12.612065315246582,-0.0,-7.101554899691109e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,9.578639583196492e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0001008680847007,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,7.450093835359439e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,0.0001008680046652,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.000478471716633,284.6072998046875,294.1499938964844,294.791748046875,292.5247802734375,295.6357727050781,294.8508605957031,285.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206452570855,8.27825896720924e-09,0.0010206369915977,-0.0207386538386344,0.0,0.0,0.0,-0.008916700258851,60.0,12.593575477600098,-0.0,-7.10247647361939e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.579165634931996e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,0.0001008736217045,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,7.450502744177356e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,0.0001008735416689,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,0.0004784979973919,284.6094970703125,294.1499938964844,294.7782592773437,292.5177001953125,295.6278991699219,294.8390808105469,285.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284771979560901e-09,0.0010206926381215,-0.020755710080266,0.0,0.0,0.0,-0.0089199291542172,60.0,12.57398509979248,-0.0,-7.103251675744104e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,9.580016194377096e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0001008825711323,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,7.451164128724486e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0001008824910968,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,0.0004785404889844,284.6138916015625,294.1499938964844,294.7495422363281,292.5019226074219,295.6120300292969,294.81463623046875,285.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295292452942249e-09,0.0010207836749032,-0.0207832604646682,0.0,0.0,0.0,-0.0089251501485705,60.0,12.532630920410156,-0.0,-7.104503652044515e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,9.580016194377096e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0001008825711323,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,7.451164128724486e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0001008824910968,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,0.0004785404889844,284.6138916015625,294.1499938964844,294.7495422363281,292.5019226074219,295.6120300292969,294.81463623046875,285.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295292452942249e-09,0.0010207836749032,-0.0207832604646682,0.0,0.0,0.0,-0.0089251501485705,60.0,12.532630920410156,-0.0,-7.104503652044515e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.580481855664402e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,0.0001008874678518,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,7.45152574381791e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0001008873950922,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0004785637720488,284.6183776855469,294.1499938964844,294.71875,292.4842529296875,295.5958251953125,294.7880859375,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301017651035636e-09,0.0010208323365077,-0.0207982528954744,0.0,0.0,0.0,-0.0089279869571328,60.0,12.48651123046875,-0.0,-7.105185062528109e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.580481855664402e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,0.0001008874678518,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,7.45152574381791e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0001008873950922,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0004785637720488,284.6183776855469,294.1499938964844,294.71875,292.4842529296875,295.5958251953125,294.7880859375,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301017651035636e-09,0.0010208323365077,-0.0207982528954744,0.0,0.0,0.0,-0.0089279869571328,60.0,12.48651123046875,-0.0,-7.105185062528109e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,9.580717596691102e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,0.0001008899416774,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,7.451708370354027e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0001008898689178,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0004785755591001,284.6229553222656,294.1499938964844,294.6860046386719,292.4648132324219,295.5793151855469,294.7599792480469,285.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.30387669736865e-09,0.0010208569001406,-0.0208057407289743,0.0,0.0,0.0,-0.0089294044300913,60.0,12.437250137329102,-0.0,-7.105525412498538e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,9.580717596691102e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,0.0001008899416774,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,7.451708370354027e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0001008898689178,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0004785755591001,284.6229553222656,294.1499938964844,294.6860046386719,292.4648132324219,295.5793151855469,294.7599792480469,285.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.30387669736865e-09,0.0010208569001406,-0.0208057407289743,0.0,0.0,0.0,-0.0089294044300913,60.0,12.437250137329102,-0.0,-7.105525412498538e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.580689220456406e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,0.0001008896433631,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,7.451685814885423e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,0.0001008895706036,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.0004785741621162,284.62762451171875,294.1499938964844,294.6514587402344,292.4437561035156,295.5624389648437,294.7300720214844,285.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303449483548775e-09,0.0010208531748503,-0.0208046212792396,0.0,0.0,0.0,-0.0089291920885443,60.0,12.38439655303955,-0.0,-7.105474963964299e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.580689220456406e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,0.0001008896433631,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,7.451685814885423e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,0.0001008895706036,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.0004785741621162,284.62762451171875,294.1499938964844,294.6514587402344,292.4437561035156,295.5624389648437,294.7300720214844,285.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303449483548775e-09,0.0010208531748503,-0.0208046212792396,0.0,0.0,0.0,-0.0089291920885443,60.0,12.38439655303955,-0.0,-7.105474963964299e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.58057789830491e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,0.000100888471934,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,7.451599230989814e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.0001008883991744,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,0.0004785686032846,284.6299743652344,294.1499938964844,294.63360595703125,292.43267822265625,295.5538330078125,294.7145080566406,285.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.302026621720415e-09,0.0010208401363343,-0.0208008959889411,0.0,0.0,0.0,-0.0089284824207425,60.0,12.3566312789917,-0.0,-7.105305144250451e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,9.580489131622016e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0001008875333354,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,7.451529381796718e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,0.0001008874605759,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,0.0004785641795024,284.6323547363281,294.1499938964844,294.6153259277344,292.4212646484375,295.5452575683594,294.6991882324219,285.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208388557657,8.300882647915842e-09,0.0010208305902779,-0.0207979008555412,0.0,0.0,0.0,-0.0089279171079397,60.0,12.329317092895508,-0.0,-7.105169430587921e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.5801311545074e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,0.0001008837571134,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,7.451250712620094e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,0.0001008836843539,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0004785463097505,284.6370849609375,294.1499938964844,294.5777587890625,292.3974914550781,295.5279541015625,294.66766357421875,285.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208007879555,8.296351161618531e-09,0.0010207925224676,-0.0207860339432954,0.0,0.0,0.0,-0.0089256735518574,60.0,12.272658348083496,-0.0,-7.104629418108743e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.5801311545074e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,0.0001008837571134,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,7.451250712620094e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,0.0001008836843539,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0004785463097505,284.6370849609375,294.1499938964844,294.5777587890625,292.3974914550781,295.5279541015625,294.66766357421875,285.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208007879555,8.296351161618531e-09,0.0010207925224676,-0.0207860339432954,0.0,0.0,0.0,-0.0089256735518574,60.0,12.272658348083496,-0.0,-7.104629418108743e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.579522884450852e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,0.0001008773469948,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,7.450777047779411e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,0.0001008772742352,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0004785159253515,284.64190673828125,294.1499938964844,294.53887939453125,292.37255859375,295.51031494140625,294.6343078613281,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288695951819136e-09,0.0010207269806414,-0.0207659844309091,0.0,0.0,0.0,-0.0089218784123659,60.0,12.212289810180664,-0.0,-7.1037185023215e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.579522884450852e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,0.0001008773469948,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,7.450777047779411e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,0.0001008772742352,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0004785159253515,284.64190673828125,294.1499938964844,294.53887939453125,292.37255859375,295.51031494140625,294.6343078613281,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288695951819136e-09,0.0010207269806414,-0.0207659844309091,0.0,0.0,0.0,-0.0089218784123659,60.0,12.212289810180664,-0.0,-7.1037185023215e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,9.578779281582683e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0001008695107884,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,7.450198609149083e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,0.0001008694453048,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,0.0004784788179676,284.64678955078125,294.1499938964844,294.4989318847656,292.3466491699219,295.49224853515625,294.59918212890625,285.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206553852185,8.279360308449668e-09,0.0010206471197307,-0.0207415372133255,0.0,0.0,0.0,-0.0089172506704926,60.0,12.1492280960083,-0.0,-7.10260721348277e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,9.578779281582683e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0001008695107884,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,7.450198609149083e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,0.0001008694453048,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,0.0004784788179676,284.64678955078125,294.1499938964844,294.4989318847656,292.3466491699219,295.49224853515625,294.59918212890625,285.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206553852185,8.279360308449668e-09,0.0010206471197307,-0.0207415372133255,0.0,0.0,0.0,-0.0089172506704926,60.0,12.1492280960083,-0.0,-7.10260721348277e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.5779265393503e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,0.0001008605249808,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,7.449534314218909e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,0.0001008604594971,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,0.0004784362099599,284.6517639160156,294.1499938964844,294.4580078125,292.3199462890625,295.4737548828125,294.56256103515625,285.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205639991909,8.268663975741221e-09,0.001020555733703,-0.0207135267555713,0.0,0.0,0.0,-0.0089119477197527,60.0,12.084230422973633,-0.0,-7.101333920900289e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.5779265393503e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,0.0001008605249808,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,7.449534314218909e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,0.0001008604594971,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,0.0004784362099599,284.6517639160156,294.1499938964844,294.4580078125,292.3199462890625,295.4737548828125,294.56256103515625,285.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205639991909,8.268663975741221e-09,0.001020555733703,-0.0207135267555713,0.0,0.0,0.0,-0.0089119477197527,60.0,12.084230422973633,-0.0,-7.101333920900289e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,9.5774645160418e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,0.0001008556573651,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,7.449174881912768e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0001008555918815,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,0.0004784131597261,284.6542663574219,294.1499938964844,294.4372253417969,292.30633544921875,295.4643859863281,294.5437316894531,285.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205144062638,8.262871276087935e-09,0.0010205061407759,-0.0206983555108308,0.0,0.0,0.0,-0.0089090755209326,60.0,12.051098823547363,-0.0,-7.1006446944466e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.576983575243504e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,0.0001008505932986,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,7.448800897691399e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.000100850527815,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,0.000478389149066,284.65679931640625,294.1499938964844,294.41632080078125,292.2925720214844,295.4548645019531,294.5246276855469,285.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204629506915,8.256847650045529e-09,0.0010204546852037,-0.020682580769062,0.0,0.0,0.0,-0.0089060897007584,60.0,12.017610549926758,-0.0,-7.09992775682622e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.575980948284268e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551208496094,0.0,0.0,0.0001008400358841,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.448020915035158e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,0.0001008399631245,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0004783390904776,284.66192626953125,294.1499938964844,294.3739929199219,292.2646789550781,295.435546875,294.485595703125,285.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244287919012551e-09,0.0010203472338616,-0.0206496883183717,0.0,0.0,0.0,-0.0088998628780245,60.0,11.949756622314451,-0.0,-7.098433485452915e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.575980948284268e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551208496094,0.0,0.0,0.0001008400358841,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.448020915035158e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,0.0001008399631245,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0004783390904776,284.66192626953125,294.1499938964844,294.3739929199219,292.2646789550781,295.435546875,294.485595703125,285.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244287919012551e-09,0.0010203472338616,-0.0206496883183717,0.0,0.0,0.0,-0.0088998628780245,60.0,11.949756622314451,-0.0,-7.098433485452915e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,9.574942669132724e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,0.0001008290928439,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,7.447212556144223e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0001008290273603,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,0.0004782872274518,284.6670837402344,294.1499938964844,294.33123779296875,292.2364501953125,295.41583251953125,294.4456481933594,285.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.23128409876972e-09,0.0010202360572293,-0.0206156354397535,0.0,0.0,0.0,-0.0088934171944856,60.0,11.880974769592283,-0.0,-7.09688592337443e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
