time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793000,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,9.574942669132724e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,0.0001008290928439,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,7.447212556144223e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0001008290273603,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,0.0004782872274518,284.6670837402344,294.1499938964844,294.33123779296875,292.2364501953125,295.41583251953125,294.4456481933594,285.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.23128409876972e-09,0.0010202360572293,-0.0206156354397535,0.0,0.0,0.0,-0.0088934171944856,60.0,11.880974769592283,-0.0,-7.09688592337443e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,9.573897841619328e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.000100818091596,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,7.446399831678718e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,0.0001008180261123,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.0004782350442837,284.6723327636719,294.1499938964844,294.2882080078125,292.20806884765625,295.3956604003906,294.4049377441406,285.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.218199454290698e-09,0.001020124182105,-0.0205813664942979,0.0,0.0,0.0,-0.0088869296014308,60.0,11.8115816116333,-0.0,-7.095329124240379e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,9.573897841619328e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.000100818091596,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,7.446399831678718e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,0.0001008180261123,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.0004782350442837,284.6723327636719,294.1499938964844,294.2882080078125,292.20806884765625,295.3956604003906,294.4049377441406,285.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.218199454290698e-09,0.001020124182105,-0.0205813664942979,0.0,0.0,0.0,-0.0088869296014308,60.0,11.8115816116333,-0.0,-7.095329124240379e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,9.572874114383012e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.0001008073013508,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,7.445603114319965e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0001008072431432,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,0.0004781839379575,284.6776733398437,294.1499938964844,294.2450866699219,292.1796264648437,295.3751220703125,294.3636169433594,285.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200227843597,8.205376822445487e-09,0.0010200145188719,-0.0205477885901927,0.0,0.0,0.0,-0.0088805733248591,60.0,11.741898536682127,-0.0,-7.093804299529438e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,9.572874114383012e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.0001008073013508,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,7.445603114319965e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0001008072431432,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,0.0004781839379575,284.6776733398437,294.1499938964844,294.2450866699219,292.1796264648437,295.3751220703125,294.3636169433594,285.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200227843597,8.205376822445487e-09,0.0010200145188719,-0.0205477885901927,0.0,0.0,0.0,-0.0088805733248591,60.0,11.741898536682127,-0.0,-7.093804299529438e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66748046875,0.0,0.0,9.57237571128644e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,0.0001008020481094,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,7.445214578183368e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683349609375,0.0,0.0,0.0001008019899018,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,0.0004781590250786,284.68035888671875,294.1499938964844,294.2235107421875,292.1654357910156,295.3646850585937,294.3428039550781,285.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969349727,8.199132039976575e-09,0.0010199610842391,-0.0205314327031373,0.0,0.0,0.0,-0.0088774776086211,60.0,11.707023620605469,-0.0,-7.093061071827833e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.571896225679666e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,0.0001007969985948,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,7.444842049153522e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0001007969403872,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,0.00047813510173,284.6830444335937,294.1499938964844,294.2019958496094,292.1513061523437,295.3541564941406,294.3218994140625,285.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199180105701,8.193127065680983e-09,0.0010199097450822,-0.0205157082527875,0.0,0.0,0.0,-0.0088745011016726,60.0,11.672201156616213,-0.0,-7.092346976378394e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,9.57101074163802e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,0.0001007876708172,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,7.444153015967458e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,0.0001007876126095,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.0004780908639077,284.6884765625,294.1499938964844,294.1591491699219,292.123291015625,295.3327941894531,294.2799072265625,285.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198230156674,8.18202838814841e-09,0.0010198148665949,-0.0204866416752338,0.0,0.0,0.0,-0.0088689988479018,60.0,11.602944374084473,-0.0,-7.091026787975353e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,9.57101074163802e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,0.0001007876708172,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,7.444153015967458e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,0.0001007876126095,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.0004780908639077,284.6884765625,294.1499938964844,294.1591491699219,292.123291015625,295.3327941894531,294.2799072265625,285.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198230156674,8.18202838814841e-09,0.0010198148665949,-0.0204866416752338,0.0,0.0,0.0,-0.0088689988479018,60.0,11.602944374084473,-0.0,-7.091026787975353e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,9.570224938215688e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,0.0001007793980534,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,7.443541107932106e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,0.0001007793325698,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,0.0004780516319442,284.6940002441406,294.1499938964844,294.1166687011719,292.0957336425781,295.31109619140625,294.23785400390625,285.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.172175824938677e-09,0.0010197305819019,-0.0204608403146266,0.0,0.0,0.0,-0.0088641140609979,60.0,11.534330368041992,-0.0,-7.089855103004086e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,9.570224938215688e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,0.0001007793980534,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,7.443541107932106e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,0.0001007793325698,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,0.0004780516319442,284.6940002441406,294.1499938964844,294.1166687011719,292.0957336425781,295.31109619140625,294.23785400390625,285.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.172175824938677e-09,0.0010197305819019,-0.0204608403146266,0.0,0.0,0.0,-0.0088641140609979,60.0,11.534330368041992,-0.0,-7.089855103004086e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.569586109137164e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.0,0.0,0.0001007726605166,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,7.443043432431296e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,0.000100772595033,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0004780197050422,284.6995544433594,294.1499938964844,294.0747375488281,292.0687866210937,295.2890014648437,294.1958312988281,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196701623499,8.164146692024588e-09,0.001019661896862,-0.020439812913537,0.0,0.0,0.0,-0.008860133588314,60.0,11.466723442077637,-0.0,-7.088900844109959e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.569586109137164e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.0,0.0,0.0001007726605166,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,7.443043432431296e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,0.000100772595033,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0004780197050422,284.6995544433594,294.1499938964844,294.0747375488281,292.0687866210937,295.2890014648437,294.1958312988281,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196701623499,8.164146692024588e-09,0.001019661896862,-0.020439812913537,0.0,0.0,0.0,-0.008860133588314,60.0,11.466723442077637,-0.0,-7.088900844109959e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.569116082275286e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,0.0001007677055895,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,7.442677451763302e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.0001007676473818,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004779962473548,284.7052001953125,294.1499938964844,294.0335693359375,292.0426025390625,295.2665710449219,294.154052734375,285.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196195216849,8.158227871035706e-09,0.0010196113726124,-0.0204243119806051,0.0,0.0,0.0,-0.008857199922204,60.0,11.400439262390137,-0.0,-7.08819669625882e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.569116082275286e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,0.0001007677055895,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,7.442677451763302e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.0001007676473818,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004779962473548,284.7052001953125,294.1499938964844,294.0335693359375,292.0426025390625,295.2665710449219,294.154052734375,285.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196195216849,8.158227871035706e-09,0.0010196113726124,-0.0204243119806051,0.0,0.0,0.0,-0.008857199922204,60.0,11.400439262390137,-0.0,-7.08819669625882e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,9.568952373228969e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0001007659811875,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,7.442550122505054e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,0.0001007659229799,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0004779880691785,284.7080383300781,294.1499938964844,294.0132751464844,292.02984619140625,295.2552490234375,294.1332702636719,285.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019601826556,8.156158415317805e-09,0.0010195936774834,-0.020418893545866,0.0,0.0,0.0,-0.0088561736047267,60.0,11.367883682250977,-0.0,-7.087950848472246e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.5688461442478e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,0.0001007648606901,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,7.442467176588252e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0001007647952064,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,0.0004779827722813,284.7108764648437,294.1499938964844,293.9932556152344,292.0173645019531,295.2438049316406,294.1126403808594,285.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195901850238,8.154803055049342e-09,0.0010195820359513,-0.0204153414815664,0.0,0.0,0.0,-0.0088555021211504,60.0,11.33578872680664,-0.0,-7.08778955527123e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,9.568819223204628e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,0.0001007645769277,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,7.442446076311171e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,0.00010076451872,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,0.000477981462609,284.7166442871094,294.1499938964844,293.9540100097656,291.9931945800781,295.22076416015625,294.07177734375,285.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195868089795,8.154412256544674e-09,0.0010195786599069,-0.0204143188893795,0.0,0.0,0.0,-0.0088553074747323,60.0,11.273173332214355,-0.0,-7.087743369993404e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,9.568819223204628e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,0.0001007645769277,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,7.442446076311171e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,0.00010076451872,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,0.000477981462609,284.7166442871094,294.1499938964844,293.9540100097656,291.9931945800781,295.22076416015625,294.07177734375,285.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195868089795,8.154412256544674e-09,0.0010195786599069,-0.0204143188893795,0.0,0.0,0.0,-0.0088553074747323,60.0,11.273173332214355,-0.0,-7.087743369993404e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,9.569045505486427e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,0.0001007669488899,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,7.442621426889673e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.0001007668906822,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,0.0004779927548952,284.7224426269531,294.1499938964844,293.9159851074219,291.97027587890625,295.19744873046875,294.0316162109375,285.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196103248745,8.157164721467325e-09,0.0010196021758019,-0.0204215291887521,0.0,0.0,0.0,-0.0088566727936267,60.0,11.212823867797852,-0.0,-7.088070219651854e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,9.569045505486427e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,0.0001007669488899,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,7.442621426889673e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,0.0001007668906822,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,0.0004779927548952,284.7224426269531,294.1499938964844,293.9159851074219,291.97027587890625,295.19744873046875,294.0316162109375,285.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196103248745,8.157164721467325e-09,0.0010196021758019,-0.0204215291887521,0.0,0.0,0.0,-0.0088566727936267,60.0,11.212823867797852,-0.0,-7.088070219651854e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,9.56956428126432e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,0.0001007724131341,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,7.44302524253726e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,0.0001007723549264,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004780186864081,284.7283020019531,294.1499938964844,293.8793334960937,291.94879150390625,295.17388916015625,293.9923400878906,285.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.163577369657561e-09,0.0010196570074185,-0.0204383209347724,0.0,0.0,0.0,-0.0088598513975739,60.0,11.155102729797363,-0.0,-7.088832632007326e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,9.56956428126432e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,0.0001007724131341,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,7.44302524253726e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,0.0001007723549264,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004780186864081,284.7283020019531,294.1499938964844,293.8793334960937,291.94879150390625,295.17388916015625,293.9923400878906,285.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.163577369657561e-09,0.0010196570074185,-0.0204383209347724,0.0,0.0,0.0,-0.0088598513975739,60.0,11.155102729797363,-0.0,-7.088832632007326e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,9.570398833602668e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,0.0001007811952149,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,7.443673530360684e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0001007811442832,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,0.0004780603921972,284.7342224121094,294.1499938964844,293.84423828125,291.9288635253906,295.1501159667969,293.9540710449219,285.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197536321356,8.173914878284451e-09,0.0010197453666478,-0.0204653926193714,0.0,0.0,0.0,-0.0088649755343794,60.0,11.100322723388672,-0.0,-7.09006187094019e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,9.570398833602668e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,0.0001007811952149,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,7.443673530360684e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0001007811442832,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,0.0004780603921972,284.7342224121094,294.1499938964844,293.84423828125,291.9288635253906,295.1501159667969,293.9540710449219,285.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197536321356,8.173914878284451e-09,0.0010197453666478,-0.0204653926193714,0.0,0.0,0.0,-0.0088649755343794,60.0,11.100322723388672,-0.0,-7.09006187094019e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,9.570940892444924e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,0.0001007868995657,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,7.444094808306545e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,0.000100786848634,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0004780874587595,284.7372131347656,294.1499938964844,293.82733154296875,291.9195251464844,295.1381530761719,293.9353942871094,285.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198111413046,8.180637500743161e-09,0.0010198029922321,-0.0204829983413219,0.0,0.0,0.0,-0.008868308737874,60.0,11.074149131774902,-0.0,-7.090861942060658e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,9.571572445565836e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,0.0001007935497909,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,7.444585935445502e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,0.0001007934915833,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.0004781190073117,284.7402038574219,294.1499938964844,293.8108825683594,291.9106750488281,295.12615966796875,293.9170227050781,285.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101987819653,8.188477451653853e-09,0.0010198700474575,-0.0205035302788019,0.0,0.0,0.0,-0.0088721951469779,60.0,11.048831939697266,-0.0,-7.091794174129974e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.573130228091033e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,0.0001008099497994,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,7.445797382388264e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,0.0001008098988677,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.0,0.0,0.0004781968600582,284.7462463378906,294.1499938964844,293.7794189453125,291.89434814453125,295.10205078125,293.8815002441406,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200436227023,8.207832635775958e-09,0.0010200353572145,-0.0205542184412479,0.0,0.0,0.0,-0.0088817905634641,60.0,11.001375198364258,-0.0,-7.094096332593838e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.573130228091033e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,0.0001008099497994,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,7.445797382388264e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,0.0001008098988677,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.0,0.0,0.0004781968600582,284.7462463378906,294.1499938964844,293.7794189453125,291.89434814453125,295.10205078125,293.8815002441406,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200436227023,8.207832635775958e-09,0.0010200353572145,-0.0205542184412479,0.0,0.0,0.0,-0.0088817905634641,60.0,11.001375198364258,-0.0,-7.094096332593838e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.721435546875,0.0,0.0,9.575000876793638e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,0.0001008296458167,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,7.447251846315339e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,0.0001008295948849,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0004782902833539,284.7523193359375,294.1499938964844,293.75,291.880126953125,295.0778503417969,293.8473205566406,285.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231081594090028e-09,0.0010202341945841,-0.020615104585886,0.0,0.0,0.0,-0.008893315680325,60.0,10.957321166992188,-0.0,-7.096861764921415e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.721435546875,0.0,0.0,9.575000876793638e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,0.0001008296458167,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,7.447251846315339e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,0.0001008295948849,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0004782902833539,284.7523193359375,294.1499938964844,293.75,291.880126953125,295.0778503417969,293.8473205566406,285.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231081594090028e-09,0.0010202341945841,-0.020615104585886,0.0,0.0,0.0,-0.008893315680325,60.0,10.957321166992188,-0.0,-7.096861764921415e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,9.577188757248224e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,0.0001008526887744,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,7.448952965205535e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0001008526305668,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,0.0004783995973411,284.75848388671875,294.1499938964844,293.721923828125,291.8681030273437,295.0535583496094,293.814697265625,285.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204751743003,8.258290051799122e-09,0.0010204669088125,-0.0206863582134246,0.0,0.0,0.0,-0.0089068040251731,60.0,10.917585372924805,-0.0,-7.100099708168274e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,9.577188757248224e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,0.0001008526887744,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,7.448952965205535e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0001008526305668,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,0.0004783995973411,284.75848388671875,294.1499938964844,293.721923828125,291.8681030273437,295.0535583496094,293.814697265625,285.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204751743003,8.258290051799122e-09,0.0010204669088125,-0.0206863582134246,0.0,0.0,0.0,-0.0089068040251731,60.0,10.917585372924805,-0.0,-7.100099708168274e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,9.579452307661997e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0001008765175356,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,7.450713019352406e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,0.0001008764666039,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0004785126657225,284.7646789550781,294.1499938964844,293.6943359375,291.8582763671875,295.0292358398437,293.7833251953125,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286434649562581e-09,0.0010207075392827,-0.0207600630819797,0.0,0.0,0.0,-0.008920757099986,60.0,10.881824493408203,-0.0,-7.103449206624647e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,9.579452307661997e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0001008765175356,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,7.450713019352406e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,0.0001008764666039,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0004785126657225,284.7646789550781,294.1499938964844,293.6943359375,291.8582763671875,295.0292358398437,293.7833251953125,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286434649562581e-09,0.0010207075392827,-0.0207600630819797,0.0,0.0,0.0,-0.008920757099986,60.0,10.881824493408203,-0.0,-7.103449206624647e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.580615005688742e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,0.0001008887629723,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,7.451617420883849e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340393066406,0.0,0.0,0.0001008887047646,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,0.0004785707569681,284.7677917480469,294.1499938964844,293.6807556152344,291.8541564941406,295.0170288085937,293.7680053710937,285.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208395542576,8.300896858770557e-09,0.0010208311723545,-0.020797936245799,0.0,0.0,0.0,-0.0089279264211654,60.0,10.86530876159668,-0.0,-7.105170851673392e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357482910156,0.0,0.0,9.581785707268864e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,0.0001009010811685,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,7.452527643181384e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,0.0001009010302368,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.0004786292556673,284.7709045410156,294.1499938964844,293.66729736328125,291.8505554199219,295.0048217773437,293.7529296875,285.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209640022367,8.315452326712602e-09,0.0010209557367488,-0.020836055278778,0.0,0.0,0.0,-0.0089351423084735,60.0,10.849815368652344,-0.0,-7.106903865405911e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.584132203599438e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,0.0001009257903206,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,7.454352453351021e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,0.0001009257393889,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0004787464567925,284.7772216796875,294.1499938964844,293.6407470703125,291.84478759765625,294.9803771972656,293.72344970703125,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344636981405529e-09,0.0010212052147835,-0.0209124833345413,0.0,0.0,0.0,-0.0089496104046702,60.0,10.821617126464844,-0.0,-7.110378419383778e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.584132203599438e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,0.0001009257903206,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,7.454352453351021e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,0.0001009257393889,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0004787464567925,284.7772216796875,294.1499938964844,293.6407470703125,291.84478759765625,294.9803771972656,293.72344970703125,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344636981405529e-09,0.0010212052147835,-0.0209124833345413,0.0,0.0,0.0,-0.0089496104046702,60.0,10.821617126464844,-0.0,-7.110378419383778e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
