time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795340,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.586465603206308e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.0001009503539535,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,7.456166349584237e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0001009503030218,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0004788630176335,284.7835388183594,294.1499938964844,293.61474609375,291.8408508300781,294.9559020996094,293.6947937011719,285.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373651994020292e-09,0.0010214532958343,-0.0209884662181139,0.0,0.0,0.0,-0.0089639937505126,60.0,10.797167778015137,-0.0,-7.113834499250515e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.586465603206308e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.0001009503539535,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,7.456166349584237e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0001009503030218,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0004788630176335,284.7835388183594,294.1499938964844,293.61474609375,291.8408508300781,294.9559020996094,293.6947937011719,285.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373651994020292e-09,0.0010214532958343,-0.0209884662181139,0.0,0.0,0.0,-0.0089639937505126,60.0,10.797167778015137,-0.0,-7.113834499250515e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,9.588742977939546e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,0.0001009743427857,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,7.45793804526329e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.000100974291854,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0004789768136106,284.7899475097656,294.1499938964844,293.5892639160156,291.8386535644531,294.931396484375,293.6669311523437,285.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401980444716628e-09,0.001021695556119,-0.0210626497864723,0.0,0.0,0.0,-0.0089780371636152,60.0,10.776159286499023,-0.0,-7.117209577245377e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,9.588742977939546e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,0.0001009743427857,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,7.45793804526329e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.000100974291854,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0004789768136106,284.7899475097656,294.1499938964844,293.5892639160156,291.8386535644531,294.931396484375,293.6669311523437,285.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401980444716628e-09,0.001021695556119,-0.0210626497864723,0.0,0.0,0.0,-0.0089780371636152,60.0,10.776159286499023,-0.0,-7.117209577245377e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.590930858394132e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,0.0001009973784675,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,7.459639891749248e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,0.0001009973275358,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,0.0004790861275978,284.79638671875,294.1499938964844,293.5643310546875,291.83807373046875,294.9068603515625,293.6397399902344,285.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429190678782561e-09,0.0010219282703474,-0.0211339090019464,0.0,0.0,0.0,-0.0089915273711085,60.0,10.75833511352539,-0.0,-7.120451783748649e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.590930858394132e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,0.0001009973784675,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,7.459639891749248e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,0.0001009973275358,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,0.0004790861275978,284.79638671875,294.1499938964844,293.5643310546875,291.83807373046875,294.9068603515625,293.6397399902344,285.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429190678782561e-09,0.0010219282703474,-0.0211339090019464,0.0,0.0,0.0,-0.0089915273711085,60.0,10.75833511352539,-0.0,-7.120451783748649e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.59198150667362e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0001010084379231,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,7.460456254193559e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,0.0001010083869914,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0004791386018041,284.79962158203125,294.1499938964844,293.55206298828125,291.8383483886719,294.89459228515625,293.6264343261719,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220482945442,8.442251342444251e-09,0.001022039912641,-0.0211681108921766,0.0,0.0,0.0,-0.0089980019256472,60.0,10.750617027282717,-0.0,-7.122007872339965e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.592996502760798e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,0.0001010191190289,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,7.461245695594698e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,0.0001010190753731,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,0.0004791893006768,284.8028564453125,294.1499938964844,293.5399169921875,291.8389892578125,294.8823547363281,293.61328125,285.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221562115475,8.45487058143135e-09,0.0010221478296443,-0.0212011579424142,0.0,0.0,0.0,-0.0090042576193809,60.0,10.743589401245115,-0.0,-7.123512091311569e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.594907896826044e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.0001010392516036,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,7.462732173735276e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,0.0001010392006719,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,0.0004792847903445,284.80938720703125,294.1499938964844,293.5160827636719,291.84130859375,294.8578186035156,293.5874328613281,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478637347764106e-09,0.0010223510907962,-0.0212633945047855,0.0,0.0,0.0,-0.0090160397812724,60.0,10.731378555297852,-0.0,-7.126345735741779e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.594907896826044e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.0001010392516036,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,7.462732173735276e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,0.0001010392006719,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,0.0004792847903445,284.80938720703125,294.1499938964844,293.5160827636719,291.84130859375,294.8578186035156,293.5874328613281,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478637347764106e-09,0.0010223510907962,-0.0212633945047855,0.0,0.0,0.0,-0.0090160397812724,60.0,10.731378555297852,-0.0,-7.126345735741779e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,9.596638119546697e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0001010574633255,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,7.464077498298138e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,0.0001010574123938,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004793711996171,284.8159484863281,294.1499938964844,293.4927673339844,291.8448791503906,294.83331298828125,293.56219482421875,285.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225435253232,8.500142811840306e-09,0.0010225350270047,-0.0213197115808725,0.0,0.0,0.0,-0.009026700630784,60.0,10.721709251403809,-0.0,-7.128909373932403e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,9.596638119546697e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0001010574633255,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,7.464077498298138e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,0.0001010574123938,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004793711996171,284.8159484863281,294.1499938964844,293.4927673339844,291.8448791503906,294.83331298828125,293.56219482421875,285.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225435253232,8.500142811840306e-09,0.0010225350270047,-0.0213197115808725,0.0,0.0,0.0,-0.009026700630784,60.0,10.721709251403809,-0.0,-7.128909373932403e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,9.598161705071108e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,0.000101073506812,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,7.465262024197727e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.0001010734631563,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0004794473352376,284.82257080078125,294.1499938964844,293.4700012207031,291.849609375,294.8088684082031,293.5375671386719,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519082328461991e-09,0.0010226969607174,-0.0213693082332611,0.0,0.0,0.0,-0.0090360902249813,60.0,10.714340209960938,-0.0,-7.131168189289383e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,9.598161705071108e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,0.000101073506812,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,7.465262024197727e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.0001010734631563,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0004794473352376,284.82257080078125,294.1499938964844,293.4700012207031,291.849609375,294.8088684082031,293.5375671386719,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519082328461991e-09,0.0010226969607174,-0.0213693082332611,0.0,0.0,0.0,-0.0090360902249813,60.0,10.714340209960938,-0.0,-7.131168189289383e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,9.599434270057829e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,0.00010108690185,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,7.466251554433256e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,0.0001010868581943,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0004795109271071,284.8292541503906,294.1499938964844,293.44781494140625,291.8553771972656,294.784423828125,293.5136413574219,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228406172245,8.534887463440555e-09,0.001022832118906,-0.0214106980711221,0.0,0.0,0.0,-0.0090439254418015,60.0,10.709199905395508,-0.0,-7.133053259167357e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,9.599434270057829e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,0.00010108690185,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,7.466251554433256e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,0.0001010868581943,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0004795109271071,284.8292541503906,294.1499938964844,293.44781494140625,291.8553771972656,294.784423828125,293.5136413574219,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228406172245,8.534887463440555e-09,0.001022832118906,-0.0214106980711221,0.0,0.0,0.0,-0.0090439254418015,60.0,10.709199905395508,-0.0,-7.133053259167357e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,9.600003249943256e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,0.0001010928972391,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,7.466693932656199e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0001010928535833,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0004795393615495,284.83258056640625,294.1499938964844,293.4369201660156,291.858642578125,294.772216796875,293.5018615722656,285.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229009203612,8.541954699126109e-09,0.0010228924220427,-0.0214292053133249,0.0,0.0,0.0,-0.0090474281460046,60.0,10.707292556762695,-0.0,-7.133896673394703e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,9.600499470252544e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,0.0001010981213767,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,7.46707955840975e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,0.000101098070445,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,0.0004795641289092,284.8359375,294.1499938964844,293.4261779785156,291.8620910644531,294.7600402832031,293.4902648925781,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022953656502,8.548111551931472e-09,0.0010229450417682,-0.0214453283697366,0.0,0.0,0.0,-0.0090504810214042,60.0,10.705801963806152,-0.0,-7.134630664040742e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,9.601273632142691e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,0.0001011062704492,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,7.467681280104443e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0001011062267934,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,0.0004796028078999,284.8426818847656,294.1499938964844,293.4051513671875,291.86962890625,294.7357177734375,293.4674987792969,285.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230358457192,8.557710984291589e-09,0.0010230272309854,-0.0214704647660255,0.0,0.0,0.0,-0.0090552400797605,60.0,10.703962326049805,-0.0,-7.135776058930787e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,9.601273632142691e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,0.0001011062704492,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,7.467681280104443e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0001011062267934,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,0.0004796028078999,284.8426818847656,294.1499938964844,293.4051513671875,291.86962890625,294.7357177734375,293.4674987792969,285.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230358457192,8.557710984291589e-09,0.0010230272309854,-0.0214704647660255,0.0,0.0,0.0,-0.0090552400797605,60.0,10.703962326049805,-0.0,-7.135776058930787e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.601788042346016e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0001011116764857,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,7.468080730177462e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,0.0001011116328299,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0004796285065822,284.8494567871094,294.1499938964844,293.3846740722656,291.8778686523437,294.7114562988281,293.4453125,285.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564067677241383e-09,0.0010230815969407,-0.0214871112257242,0.0,0.0,0.0,-0.009058391675353,60.0,10.703510284423828,-0.0,-7.136534208029843e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.601788042346016e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0001011116764857,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,7.468080730177462e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,0.0001011116328299,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0004796285065822,284.8494567871094,294.1499938964844,293.3846740722656,291.8778686523437,294.7114562988281,293.4453125,285.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564067677241383e-09,0.0010230815969407,-0.0214871112257242,0.0,0.0,0.0,-0.009058391675353,60.0,10.703510284423828,-0.0,-7.136534208029843e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.601967758499086e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0001011135682347,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,7.468220428563654e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,0.0001011135245789,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,0.0004796374996658,284.85626220703125,294.1499938964844,293.36474609375,291.88671875,294.687255859375,293.4237365722656,285.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231089545413,8.566263254294881e-09,0.0010231004562228,-0.0214928612112998,0.0,0.0,0.0,-0.0090594803914427,60.0,10.70424461364746,-0.0,-7.13679639829934e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.601967758499086e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0001011135682347,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,7.468220428563654e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,0.0001011135245789,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,0.0004796374996658,284.85626220703125,294.1499938964844,293.36474609375,291.88671875,294.687255859375,293.4237365722656,285.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231089545413,8.566263254294881e-09,0.0010231004562228,-0.0214928612112998,0.0,0.0,0.0,-0.0090594803914427,60.0,10.70424461364746,-0.0,-7.13679639829934e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,9.6017807663884e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0001011115964502,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,7.468074909411371e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0001011115527944,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,0.0004796281573362,284.8631286621094,294.1499938964844,293.345458984375,291.8960266113281,294.6631774902344,293.4027709960937,285.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563889153379023e-09,0.0010230801999568,-0.0214866437017917,0.0,0.0,0.0,-0.0090583031997084,60.0,10.70591640472412,-0.0,-7.13651289174777e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,9.6017807663884e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0001011115964502,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,7.468074909411371e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0001011115527944,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,0.0004796281573362,284.8631286621094,294.1499938964844,293.345458984375,291.8960266113281,294.6631774902344,293.4027709960937,285.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563889153379023e-09,0.0010230801999568,-0.0214866437017917,0.0,0.0,0.0,-0.0090583031997084,60.0,10.70591640472412,-0.0,-7.13651289174777e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.601528290659188e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,0.0001011089407256,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,7.467878458555788e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,0.0001011088970699,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,0.0004796155553776,284.8665466308594,294.1499938964844,293.33599853515625,291.9008483886719,294.6511535644531,293.3925476074219,285.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102306145709,8.560719244599113e-09,0.0010230528423562,-0.0214783437550067,0.0,0.0,0.0,-0.0090567311272025,60.0,10.707061767578123,-0.0,-7.136134883012346e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,9.60116958594881e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,0.0001011051572277,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,7.467599061783403e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0001011051135719,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,0.0004795976565219,284.8699951171875,294.1499938964844,293.32672119140625,291.90576171875,294.6391906738281,293.3824462890625,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230230400338,8.556227726330691e-09,0.0010230144253,-0.0214665811508893,0.0,0.0,0.0,-0.0090545043349266,60.0,10.708341598510742,-0.0,-7.135599133789583e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,9.600134217180312e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,0.0001010942578432,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,7.466793613275513e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0001010942141874,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,0.0004795459390152,284.8769226074219,294.1499938964844,293.30859375,291.9157409667969,294.61529541015625,293.3627319335937,285.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229125618934,8.54328341404198e-09,0.0010229039471596,-0.0214326828718185,0.0,0.0,0.0,-0.00904808845371,60.0,10.711143493652344,-0.0,-7.134055124424776e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,9.600134217180312e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,0.0001010942578432,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,7.466793613275513e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0001010942141874,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,0.0004795459390152,284.8769226074219,294.1499938964844,293.30859375,291.9157409667969,294.61529541015625,293.3627319335937,285.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229125618934,8.54328341404198e-09,0.0010229039471596,-0.0214326828718185,0.0,0.0,0.0,-0.00904808845371,60.0,10.711143493652344,-0.0,-7.134055124424776e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,9.598628093954176e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,0.0001010783889796,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,7.465621456503868e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,0.0001010783453239,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0004794707056134,284.8838806152344,294.1499938964844,293.29107666015625,291.9259338378906,294.5915222167969,293.3435974121094,285.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227516759186,8.524470018755892e-09,0.0010227430611848,-0.0213834177702665,0.0,0.0,0.0,-0.0090387621894478,60.0,10.714184761047363,-0.0,-7.13181051992251e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,9.598628093954176e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,0.0001010783889796,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,7.465621456503868e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,0.0001010783453239,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0004794707056134,284.8838806152344,294.1499938964844,293.29107666015625,291.9259338378906,294.5915222167969,293.3435974121094,285.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227516759186,8.524470018755892e-09,0.0010227430611848,-0.0213834177702665,0.0,0.0,0.0,-0.0090387621894478,60.0,10.714184761047363,-0.0,-7.13181051992251e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.596674499334767e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,0.0001010578198474,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,7.464102236554027e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.0001010577761917,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0004793731204699,284.890869140625,294.1499938964844,293.274169921875,291.9361572265625,294.56787109375,293.3251342773437,285.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225431760773,8.500089521135124e-09,0.0010225346777588,-0.0213195737451314,0.0,0.0,0.0,-0.0090266754850745,60.0,10.717267036437988,-0.0,-7.12890297904778e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.596674499334767e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,0.0001010578198474,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,7.464102236554027e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.0001010577761917,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0004793731204699,284.890869140625,294.1499938964844,293.274169921875,291.9361572265625,294.56787109375,293.3251342773437,285.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225431760773,8.500089521135124e-09,0.0010225346777588,-0.0213195737451314,0.0,0.0,0.0,-0.0090266754850745,60.0,10.717267036437988,-0.0,-7.12890297904778e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,9.594272705726326e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0001010325213428,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,7.462233770638704e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001010324776871,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,0.0004792531544808,284.8978881835937,294.1499938964844,293.2578430175781,291.94635009765625,294.5443725585937,293.3072814941406,285.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470121493076022e-09,0.0010222784476354,-0.0212410949170589,0.0,0.0,0.0,-0.0090118190273642,60.0,10.720171928405762,-0.0,-7.125330370172378e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,9.594272705726326e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0001010325213428,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,7.462233770638704e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001010324776871,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,0.0004792531544808,284.8978881835937,294.1499938964844,293.2578430175781,291.94635009765625,294.5443725585937,293.3072814941406,285.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470121493076022e-09,0.0010222784476354,-0.0212410949170589,0.0,0.0,0.0,-0.0090118190273642,60.0,10.720171928405762,-0.0,-7.125330370172378e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,9.592896094545722e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,0.0001010180203593,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,7.461162749677896e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,0.0001010179839795,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,0.0004791844112332,284.9013977050781,294.1499938964844,293.2499389648437,291.9513854980469,294.5326843261719,293.2986145019531,285.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221399134024,8.452948563331121e-09,0.001022131415084,-0.0211961232125759,0.0,0.0,0.0,-0.0090033048763871,60.0,10.721500396728516,-0.0,-7.123283296550653e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,9.591427078703418e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,0.0001010025516734,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,7.46002042433247e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,0.0001010025152936,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,0.0004791110404767,284.9049072265625,294.1499938964844,293.2421569824219,291.9563903808594,294.5210266113281,293.29010009765625,285.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219831019639,8.434626330711126e-09,0.0010219747200608,-0.0211481414735317,0.0,0.0,0.0,-0.0089942216873168,60.0,10.72271728515625,-0.0,-7.121099088180928e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.588238026481122e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.000100968973129,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.457540050381795e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.0001009689294733,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0004789517552126,284.9119873046875,294.1499938964844,293.2270812988281,291.9661865234375,294.497802734375,293.27349853515625,285.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216431692242,8.394851924720115e-09,0.001021634787321,-0.0210439842194318,0.0,0.0,0.0,-0.0089745046570897,60.0,10.72475242614746,-0.0,-7.116359768133408e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
