time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797680,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.588238026481122e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.000100968973129,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.457540050381795e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.0001009689294733,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0004789517552126,284.9119873046875,294.1499938964844,293.2270812988281,291.9661865234375,294.497802734375,293.27349853515625,285.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216431692242,8.394851924720115e-09,0.001021634787321,-0.0210439842194318,0.0,0.0,0.0,-0.0089745046570897,60.0,10.72475242614746,-0.0,-7.116359768133408e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.58465680014342e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001009312545647,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.454754086211324e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.000100931210909,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,0.0004787728539668,284.9190979003906,294.1499938964844,293.212646484375,291.9756164550781,294.47479248046875,293.257568359375,285.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350187208350235e-09,0.0010212528286501,-0.0209270175546407,0.0,0.0,0.0,-0.0089523624628782,60.0,10.725994110107422,-0.0,-7.111039934670772e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.58465680014342e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001009312545647,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.454754086211324e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.000100931210909,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,0.0004787728539668,284.9190979003906,294.1499938964844,293.212646484375,291.9756164550781,294.47479248046875,293.257568359375,285.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350187208350235e-09,0.0010212528286501,-0.0209270175546407,0.0,0.0,0.0,-0.0089523624628782,60.0,10.725994110107422,-0.0,-7.111039934670772e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,9.580780169926584e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,0.0001008904291666,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,7.451738201780245e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001008903855108,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,0.0004785791970789,284.9262084960937,294.1499938964844,293.1988220214844,291.9845886230469,294.4519348144531,293.2422180175781,285.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301846321501216e-09,0.0010208395542576,-0.0208004228770732,0.0,0.0,0.0,-0.0089283976703882,60.0,10.726428031921388,-0.0,-7.105283827968378e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,9.580780169926584e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,0.0001008904291666,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,7.451738201780245e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001008903855108,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,0.0004785791970789,284.9262084960937,294.1499938964844,293.1988220214844,291.9845886230469,294.4519348144531,293.2422180175781,285.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301846321501216e-09,0.0010208395542576,-0.0208004228770732,0.0,0.0,0.0,-0.0089283976703882,60.0,10.726428031921388,-0.0,-7.105283827968378e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,9.576629963703454e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0001008467224892,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.448510586982593e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0001008466861094,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,0.0004783719195984,284.933349609375,294.1499938964844,293.1856689453125,291.9930114746094,294.42926025390625,293.2275695800781,285.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250102823126326e-09,0.0010203970596194,-0.0206649154424667,0.0,0.0,0.0,-0.0089027462527155,60.0,10.72579574584961,-0.0,-7.09912484353481e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,9.576629963703454e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0001008467224892,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.448510586982593e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0001008466861094,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,0.0004783719195984,284.933349609375,294.1499938964844,293.1856689453125,291.9930114746094,294.42926025390625,293.2275695800781,285.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250102823126326e-09,0.0010203970596194,-0.0206649154424667,0.0,0.0,0.0,-0.0089027462527155,60.0,10.72579574584961,-0.0,-7.09912484353481e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.574457362759858e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0001008238396025,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,7.446820382028818e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0001008238032227,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0004782633914146,284.9369506835937,294.1499938964844,293.1793212890625,291.9969787597656,294.4179992675781,293.2204895019531,285.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201735422015,8.223007164076535e-09,0.0010201653931289,-0.0205939579755067,0.0,0.0,0.0,-0.0088893137872219,60.0,10.725014686584473,-0.0,-7.095901111142666e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,9.5722425612621e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,0.0001008005201583,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,7.445098162861541e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,0.0001008004837785,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,0.000478152767755,284.9405212402344,294.1499938964844,293.1731262207031,292.0007629394531,294.40679931640625,293.21356201171875,285.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199374519288,8.195399026078576e-09,0.001019929186441,-0.0205216575413942,0.0,0.0,0.0,-0.0088756270706653,60.0,10.72393035888672,-0.0,-7.092616982617983e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,9.567756933392955e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0001007532773655,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,7.441608613589779e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0001007532409857,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0004779286973644,284.9477233886719,294.1499938964844,293.1612243652344,292.0077819824219,294.3844909667969,293.2001342773437,285.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194592177867,8.13946687827638e-09,0.0010194510687142,-0.0203751809895038,0.0,0.0,0.0,-0.0088478997349739,60.0,10.72093105316162,-0.0,-7.085966302611268e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,9.567756933392955e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0001007532773655,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,7.441608613589779e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0001007532409857,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0004779286973644,284.9477233886719,294.1499938964844,293.1612243652344,292.0077819824219,294.3844909667969,293.2001342773437,285.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194592177867,8.13946687827638e-09,0.0010194510687142,-0.0203751809895038,0.0,0.0,0.0,-0.0088478997349739,60.0,10.72093105316162,-0.0,-7.085966302611268e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,9.563107596477494e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0001007043174467,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,7.43799246265553e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,0.000100704281067,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,0.0004776964779011,284.9549255371094,294.1499938964844,293.1499938964844,292.0138854980469,294.3624267578125,293.1873779296875,285.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189635213464,8.081506130963591e-09,0.0010189553722739,-0.0202233884483575,0.0,0.0,0.0,-0.0088191656395792,60.0,10.71640396118164,-0.0,-7.079077590788074e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,9.563107596477494e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0001007043174467,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,7.43799246265553e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,0.000100704281067,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,0.0004776964779011,284.9549255371094,294.1499938964844,293.1499938964844,292.0138854980469,294.3624267578125,293.1873779296875,285.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189635213464,8.081506130963591e-09,0.0010189553722739,-0.0202233884483575,0.0,0.0,0.0,-0.0088191656395792,60.0,10.71640396118164,-0.0,-7.079077590788074e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,9.558895544614644e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,0.0001006599632091,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,7.434716098941863e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0001006599195534,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.0004774860572069,284.9621887207031,294.1499938964844,293.1401672363281,292.01910400390625,294.340576171875,293.17535400390625,285.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185142746195,8.028984588293042e-09,0.0010185062419623,-0.0200858395546674,0.0,0.0,0.0,-0.0087931286543607,60.0,10.71058464050293,-0.0,-7.072837604482629e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,9.558895544614644e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,0.0001006599632091,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,7.434716098941863e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0001006599195534,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.0004774860572069,284.9621887207031,294.1499938964844,293.1401672363281,292.01910400390625,294.340576171875,293.17535400390625,285.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185142746195,8.028984588293042e-09,0.0010185062419623,-0.0200858395546674,0.0,0.0,0.0,-0.0087931286543607,60.0,10.71058464050293,-0.0,-7.072837604482629e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,9.555861470289528e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,0.0001006280072033,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,7.432355778291821e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,0.0001006279708235,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,0.0004773345135618,284.9694519042969,294.1499938964844,293.1323547363281,292.0234680175781,294.3189697265625,293.1644897460937,285.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181906400248,7.991140194008041e-09,0.0010181827237829,-0.019986730068922,0.0,0.0,0.0,-0.0087743680924177,60.0,10.704017639160156,-0.0,-7.068343421678946e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,9.555861470289528e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,0.0001006280072033,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,7.432355778291821e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,0.0001006279708235,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,0.0004773345135618,284.9694519042969,294.1499938964844,293.1323547363281,292.0234680175781,294.3189697265625,293.1644897460937,285.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181906400248,7.991140194008041e-09,0.0010181827237829,-0.019986730068922,0.0,0.0,0.0,-0.0087743680924177,60.0,10.704017639160156,-0.0,-7.068343421678946e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.554804273648188e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,0.0001006168677122,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,7.431532867485657e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,0.0001006168313324,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,0.0004772816901095,284.9730834960937,294.1499938964844,293.1291809082031,292.0253601074219,294.3083190917969,293.1596374511719,285.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180780664086,7.977950744475493e-09,0.0010180700337514,-0.0199521854519844,0.0,0.0,0.0,-0.0087678292766213,60.0,10.700505256652832,-0.0,-7.066777385489331e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,9.553936251904815e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,0.0001006077291094,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,7.430858386214823e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,0.0001006076927296,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0004772383545059,284.9767150878906,294.1499938964844,293.1264343261719,292.0270690917969,294.2976989746094,293.15509033203125,285.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179857490584,7.967119408647251e-09,0.0010179777164012,-0.0199238210916519,0.0,0.0,0.0,-0.0087624620646238,60.0,10.696906089782717,-0.0,-7.065492013680341e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,9.552710980642588e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0001005948288366,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,7.429905235767365e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0001005947924568,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0004771771782543,284.9840393066406,294.1499938964844,293.12225341796875,292.0299072265625,294.2767028808594,293.14678955078125,285.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101785431616,7.951819647189495e-09,0.0010178462835028,-0.0198837518692016,0.0,0.0,0.0,-0.0087548745796084,60.0,10.689482688903809,-0.0,-7.063675866447738e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,9.552710980642588e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0001005948288366,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,7.429905235767365e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0001005947924568,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0004771771782543,284.9840393066406,294.1499938964844,293.12225341796875,292.0299072265625,294.2767028808594,293.14678955078125,285.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101785431616,7.951819647189495e-09,0.0010178462835028,-0.0198837518692016,0.0,0.0,0.0,-0.0087548745796084,60.0,10.689482688903809,-0.0,-7.063675866447738e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.552462142892182e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001005922094918,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,7.429711695294827e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.000100592173112,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0004771647509187,284.9913635253906,294.1499938964844,293.11968994140625,292.0321044921875,294.25604248046875,293.1399841308594,285.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017827540636,7.948687041903213e-09,0.0010178196243941,-0.0198755469173192,0.0,0.0,0.0,-0.0087533211335539,60.0,10.681601524353027,-0.0,-7.0633035420542e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.552462142892182e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001005922094918,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,7.429711695294827e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.000100592173112,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0004771647509187,284.9913635253906,294.1499938964844,293.11968994140625,292.0321044921875,294.25604248046875,293.1399841308594,285.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017827540636,7.948687041903213e-09,0.0010178196243941,-0.0198755469173192,0.0,0.0,0.0,-0.0087533211335539,60.0,10.681601524353027,-0.0,-7.0633035420542e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,9.552945994073524e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001005972953862,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,7.430087134707719e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,0.0001005972662824,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.000477188907098,284.9986877441406,294.1499938964844,293.1185913085937,292.0336608886719,294.2357177734375,293.13458251953125,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178787633776,7.95467691716567e-09,0.0010178707307204,-0.0198912341147661,0.0,0.0,0.0,-0.0087562901899218,60.0,10.673355102539062,-0.0,-7.064014795332696e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,9.552945994073524e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001005972953862,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,7.430087134707719e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,0.0001005972662824,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.000477188907098,284.9986877441406,294.1499938964844,293.1185913085937,292.0336608886719,294.2357177734375,293.13458251953125,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178787633776,7.95467691716567e-09,0.0010178707307204,-0.0198912341147661,0.0,0.0,0.0,-0.0087562901899218,60.0,10.673355102539062,-0.0,-7.064014795332696e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,9.554101416142656e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0001006094607873,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,7.430985715473071e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.0001006094316835,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0004772466490976,285.0060729980469,294.1499938964844,293.1187744140625,292.03466796875,294.2157592773437,293.130615234375,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180014651268,7.969038762212222e-09,0.0010179935488849,-0.0199288465082645,0.0,0.0,0.0,-0.0087634101510047,60.0,10.664730072021484,-0.0,-7.065719387355784e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,9.554101416142656e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0001006094607873,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,7.430985715473071e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.0001006094316835,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0004772466490976,285.0060729980469,294.1499938964844,293.1187744140625,292.03466796875,294.2157592773437,293.130615234375,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180014651268,7.969038762212222e-09,0.0010179935488849,-0.0199288465082645,0.0,0.0,0.0,-0.0087634101510047,60.0,10.664730072021484,-0.0,-7.065719387355784e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,9.554959979141132e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0001006184975267,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,7.431652920786291e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0001006184684229,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0004772895190399,285.009765625,294.1499938964844,293.11932373046875,292.03497314453125,294.2059631347656,293.1292724609375,285.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180928511545,7.979714666817017e-09,0.0010180849349126,-0.0199568066745996,0.0,0.0,0.0,-0.0087687028571963,60.0,10.660238265991213,-0.0,-7.06698699559638e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.55591385718435e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0001006285456242,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,7.432395068462938e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,0.0001006285165203,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0004773371911142,285.0134582519531,294.1499938964844,293.1201477050781,292.0351257324219,294.1962585449219,293.12823486328125,285.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181945981457,7.991587835931568e-09,0.0010181866819038,-0.0199879016727209,0.0,0.0,0.0,-0.008774590678513,60.0,10.655674934387209,-0.0,-7.068396712384128e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,9.55805808189325e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.0001006511229206,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,7.434062717948109e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0001006510938168,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0004774442932102,285.0208740234375,294.1499938964844,293.1224975585937,292.0351257324219,294.17706298828125,293.12677001953125,285.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.01826871565936e-09,0.0010184145066887,-0.0200577769428491,0.0,0.0,0.0,-0.0087878154590725,60.0,10.646368026733398,-0.0,-7.071565022442884e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,9.55805808189325e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.0001006511229206,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,7.434062717948109e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0001006510938168,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0004774442932102,285.0208740234375,294.1499938964844,293.1224975585937,292.0351257324219,294.17706298828125,293.12677001953125,285.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.01826871565936e-09,0.0010184145066887,-0.0200577769428491,0.0,0.0,0.0,-0.0087878154590725,60.0,10.646368026733398,-0.0,-7.071565022442884e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,9.560694161336868e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0001006788806989,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,7.436112355208024e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001006788443191,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0004775759589392,285.0283203125,294.1499938964844,293.1257629394531,292.0346984863281,294.15826416015625,293.1264953613281,285.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187029838562,8.051074473769404e-09,0.0010186949511989,-0.0201436914503574,0.0,0.0,0.0,-0.0088040782138705,60.0,10.636613845825195,-0.0,-7.075461638805791e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,9.560694161336868e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0001006788806989,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,7.436112355208024e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001006788443191,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0004775759589392,285.0283203125,294.1499938964844,293.1257629394531,292.0346984863281,294.15826416015625,293.1264953613281,285.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187029838562,8.051074473769404e-09,0.0010186949511989,-0.0201436914503574,0.0,0.0,0.0,-0.0088040782138705,60.0,10.636613845825195,-0.0,-7.075461638805791e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.563651838107036e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0001007100217975,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,7.438413013005629e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,0.0001007099854177,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0004777237190864,285.0357666015625,294.1499938964844,293.1297302246094,292.0339050292969,294.1398620605469,293.1273498535156,286.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190178873017,8.087889469265974e-09,0.0010190097382292,-0.0202401056885719,0.0,0.0,0.0,-0.0088223293423652,60.0,10.626483917236328,-0.0,-7.07983573988713e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.563651838107036e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0001007100217975,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,7.438413013005629e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,0.0001007099854177,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0004777237190864,285.0357666015625,294.1499938964844,293.1297302246094,292.0339050292969,294.1398620605469,293.1273498535156,286.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190178873017,8.087889469265974e-09,0.0010190097382292,-0.0202401056885719,0.0,0.0,0.0,-0.0088223293423652,60.0,10.626483917236328,-0.0,-7.07983573988713e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,9.56531148403883e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001007274986477,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,7.439703767886385e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0001007274695439,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0004778066358994,285.0396728515625,294.1499938964844,293.1320495605469,292.0333557128906,294.1305236816406,293.1282653808594,286.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191946057602,8.108552052021878e-09,0.0010191864566877,-0.0202942173928022,0.0,0.0,0.0,-0.0088325729593634,60.0,10.621020317077637,-0.0,-7.082291375581917e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.566843800712375e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0001007436294457,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,7.440895569743589e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0001007436003419,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,0.0004778831789735,285.0432434082031,294.1499938964844,293.13427734375,292.03277587890625,294.12188720703125,293.1291198730469,286.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193577036261,8.127627459941777e-09,0.0010193495545536,-0.0203441753983497,0.0,0.0,0.0,-0.0088420296087861,60.0,10.615976333618164,-0.0,-7.084558717451729e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.56851290538907e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0001007612081593,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,7.442193600581959e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0001007611790555,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0004779665323439,285.0469970703125,294.1499938964844,293.1367492675781,292.0321044921875,294.11309814453125,293.1304626464844,286.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195354698225,8.148408170427501e-09,0.00101952732075,-0.0203985944390296,0.0,0.0,0.0,-0.0088523309677839,60.0,10.610533714294434,-0.0,-7.087029274543968e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,9.57019510678947e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,0.0001007789251161,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,7.443501817760989e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0001007788960123,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,0.0004780505842063,285.0507507324219,294.1499938964844,293.1392822265625,292.0313720703125,294.1044006347656,293.1319274902344,286.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197146330028,8.169353193920871e-09,0.0010197064839303,-0.0204534474760293,0.0,0.0,0.0,-0.0088627142831683,60.0,10.605019569396973,-0.0,-7.089519726832806e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
