time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800020,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.573579882271588e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0001008145627565,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,7.4461342592258e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001008145336527,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.0004782196774613,285.05828857421875,294.1499938964844,293.1445617675781,292.0297546386719,294.08721923828125,293.1352233886719,286.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.211492819043542e-09,0.001020066672936,-0.0205638036131858,0.0,0.0,0.0,-0.0088836047798395,60.0,10.593822479248049,-0.0,-7.094531895290856e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.573579882271588e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0001008145627565,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,7.4461342592258e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001008145336527,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.0004782196774613,285.05828857421875,294.1499938964844,293.1445617675781,292.0297546386719,294.08721923828125,293.1352233886719,286.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.211492819043542e-09,0.001020066672936,-0.0205638036131858,0.0,0.0,0.0,-0.0088836047798395,60.0,10.593822479248049,-0.0,-7.094531895290856e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,9.576947195455432e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.000100850018498,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,7.448752876371145e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0001008499893941,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0004783878684975,285.0658264160156,294.1499938964844,293.1499938964844,292.0279541015625,294.0704650878906,293.1390991210937,286.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204333811998,8.253414840453388e-09,0.0010204251157119,-0.0206735897809267,0.0,0.0,0.0,-0.008904387243092,60.0,10.582171440124512,-0.0,-7.099519194753158e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,9.576947195455432e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.000100850018498,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,7.448752876371145e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0001008499893941,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0004783878684975,285.0658264160156,294.1499938964844,293.1499938964844,292.0279541015625,294.0704650878906,293.1390991210937,286.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204333811998,8.253414840453388e-09,0.0010204251157119,-0.0206735897809267,0.0,0.0,0.0,-0.008904387243092,60.0,10.582171440124512,-0.0,-7.099519194753158e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.580195910530163e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001008842373266,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,7.451279816450551e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,0.0001008842082228,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.0004785501805599,285.0733642578125,294.1499938964844,293.1554260253906,292.0260009765625,294.0541076660156,293.14337158203125,286.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207793675363,8.293865150221791e-09,0.0010207711020484,-0.0207795221358537,0.0,0.0,0.0,-0.0089244404807686,60.0,10.57013988494873,-0.0,-7.104333832330667e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.580195910530163e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001008842373266,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,7.451279816450551e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,0.0001008842082228,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.0004785501805599,285.0733642578125,294.1499938964844,293.1554260253906,292.0260009765625,294.0541076660156,293.14337158203125,286.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207793675363,8.293865150221791e-09,0.0010207711020484,-0.0207795221358537,0.0,0.0,0.0,-0.0089244404807686,60.0,10.57013988494873,-0.0,-7.104333832330667e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.583237260812894e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0001009162588161,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,7.453644502675161e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001009162224363,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0004787021025549,285.0809631347656,294.1499938964844,293.16070556640625,292.02398681640625,294.0381164550781,293.1479187011719,286.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211031185463,8.331721979004671e-09,0.0010210947366431,-0.0208786614239215,0.0,0.0,0.0,-0.0089432075619697,60.0,10.557731628417969,-0.0,-7.108840804903593e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.583237260812894e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0001009162588161,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,7.453644502675161e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001009162224363,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0004787021025549,285.0809631347656,294.1499938964844,293.16070556640625,292.02398681640625,294.0381164550781,293.1479187011719,286.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211031185463,8.331721979004671e-09,0.0010210947366431,-0.0208786614239215,0.0,0.0,0.0,-0.0089432075619697,60.0,10.557731628417969,-0.0,-7.108840804903593e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,9.584609506418929e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,0.000100930701592,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,7.454711885657161e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0001009306724881,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0004787706420756,285.0847473144531,294.1499938964844,293.16326904296875,292.02294921875,294.0303039550781,293.1502685546875,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212491033598,8.348802538193922e-09,0.0010212407214567,-0.0209233909845352,0.0,0.0,0.0,-0.0089516751468181,60.0,10.551340103149414,-0.0,-7.110875088756077e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.58591335802339e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.000100944431324,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,7.455726154148579e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0001009444022201,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,0.0004788357473444,285.08856201171875,294.1499938964844,293.16571044921875,292.0219421386719,294.0225830078125,293.1526184082031,286.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213876375928,8.365031334278683e-09,0.001021379372105,-0.0209658909589052,0.0,0.0,0.0,-0.0089597189798951,60.0,10.544878005981444,-0.0,-7.112807764997342e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,9.588332613930106e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.0001009699044516,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,7.457606989191845e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0001009698753478,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0004789566155523,285.0961608886719,294.1499938964844,293.1702575683594,292.0199279785156,294.0073547363281,293.1572570800781,286.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216453811153,8.395142359063357e-09,0.0010216369992122,-0.0210447441786527,0.0,0.0,0.0,-0.0089746480807662,60.0,10.531789779663086,-0.0,-7.116394584727459e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,9.588332613930106e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.0001009699044516,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,7.457606989191845e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0001009698753478,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0004789566155523,285.0961608886719,294.1499938964844,293.1702575683594,292.0199279785156,294.0073547363281,293.1572570800781,286.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216453811153,8.395142359063357e-09,0.0010216369992122,-0.0210447441786527,0.0,0.0,0.0,-0.0089746480807662,60.0,10.531789779663086,-0.0,-7.116394584727459e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.590206173015758e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001009896295727,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,7.459064363501966e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001009896077448,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.000479050213471,285.1037902832031,294.1499938964844,293.1742553710937,292.0179748535156,293.992431640625,293.1617126464844,286.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218448005616,8.418456154402065e-09,0.0010218364186584,-0.0211057960987091,0.0,0.0,0.0,-0.0089862057939171,60.0,10.518260955810549,-0.0,-7.119172096281545e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.590206173015758e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001009896295727,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,7.459064363501966e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001009896077448,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.000479050213471,285.1037902832031,294.1499938964844,293.1742553710937,292.0179748535156,293.992431640625,293.1617126464844,286.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218448005616,8.418456154402065e-09,0.0010218364186584,-0.0211057960987091,0.0,0.0,0.0,-0.0089862057939171,60.0,10.518260955810549,-0.0,-7.119172096281545e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.591507841832936e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0001010033374768,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,7.460076449206099e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.000101003308373,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0004791152314282,285.1114196777344,294.1499938964844,293.177490234375,292.0161437988281,293.9778747558594,293.16583251953125,286.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219833347946,8.434644982457941e-09,0.0010219748364761,-0.0211481917649507,0.0,0.0,0.0,-0.0089942310005426,60.0,10.504365921020508,-0.0,-7.12110193035187e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.591507841832936e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0001010033374768,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,7.460076449206099e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.000101003308373,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0004791152314282,285.1114196777344,294.1499938964844,293.177490234375,292.0161437988281,293.9778747558594,293.16583251953125,286.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219833347946,8.434644982457941e-09,0.0010219748364761,-0.0211481917649507,0.0,0.0,0.0,-0.0089942310005426,60.0,10.504365921020508,-0.0,-7.12110193035187e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,9.591894195182248e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,0.0001010074120131,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,7.460376946255565e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001010073829093,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0004791345563717,285.11602783203125,294.1499938964844,293.17901611328125,292.01513671875,293.96929931640625,293.16802978515625,286.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220241965726,8.439446474994838e-09,0.0010220158146694,-0.0211607664823532,0.0,0.0,0.0,-0.0089966105297207,60.0,10.495816230773926,-0.0,-7.121673917254159e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,9.592147398507224e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001010100750136,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,7.460574124706909e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0001010100531857,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0004791472165379,285.1190795898437,294.1499938964844,293.17987060546875,292.0144958496094,293.9635925292969,293.16949462890625,286.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220513213425,8.442591514778996e-09,0.001022042823024,-0.0211690030992031,0.0,0.0,0.0,-0.0089981704950332,60.0,10.49011516571045,-0.0,-7.122049083818639e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,9.592095739208162e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0001010095293167,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,7.46053337934427e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0001010095002129,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0004791445971932,285.1229248046875,294.1499938964844,293.1806945800781,292.0137634277344,293.9565734863281,293.1709899902344,286.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220453841611,8.441926269142641e-09,0.0010220368858426,-0.0211672596633434,0.0,0.0,0.0,-0.0089978398755192,60.0,10.48281478881836,-0.0,-7.121969503032234e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.591904381522907e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,0.0001010075138765,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,7.46038494980894e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0001010074847727,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,0.0004791350511368,285.1267395019531,294.1499938964844,293.18121337890625,292.0130920410156,293.9496459960937,293.17236328125,286.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220243129879,8.43952818740945e-09,0.0010220159310847,-0.0211609806865453,0.0,0.0,0.0,-0.0089966477826237,60.0,10.475455284118652,-0.0,-7.121683864852457e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.591117122909054e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0001009992192848,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,7.459772314177826e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.000100999190181,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0004790957318618,285.1344299316406,294.1499938964844,293.1814270019531,292.011962890625,293.9358825683594,293.1746826171875,286.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219409596174,8.429691611411272e-09,0.001021932461299,-0.0211352184414863,0.0,0.0,0.0,-0.0089917751029133,60.0,10.460585594177246,-0.0,-7.120511469338453e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.591117122909054e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0001009992192848,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,7.459772314177826e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.000100999190181,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0004790957318618,285.1344299316406,294.1499938964844,293.1814270019531,292.011962890625,293.9358825683594,293.1746826171875,286.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219409596174,8.429691611411272e-09,0.001021932461299,-0.0211352184414863,0.0,0.0,0.0,-0.0089917751029133,60.0,10.460585594177246,-0.0,-7.120511469338453e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.589196997694673e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0001009789993986,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,7.458278560079634e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001009789775707,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004789998347405,285.1421203613281,294.1499938964844,293.1802978515625,292.0111694335937,293.92236328125,293.176025390625,286.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217361850664,8.405743656680897e-09,0.0010217278031632,-0.0210725050419569,0.0,0.0,0.0,-0.0089799035340547,60.0,10.445290565490724,-0.0,-7.11765792971164e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.589196997694673e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0001009789993986,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,7.458278560079634e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001009789775707,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004789998347405,285.1421203613281,294.1499938964844,293.1802978515625,292.0111694335937,293.92236328125,293.176025390625,286.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217361850664,8.405743656680897e-09,0.0010217278031632,-0.0210725050419569,0.0,0.0,0.0,-0.0089799035340547,60.0,10.445290565490724,-0.0,-7.11765792971164e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.586304804543032e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.00010094854224,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,7.45602956158109e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001009485204122,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0004788553924299,285.1498107910156,294.1499938964844,293.177734375,292.0107421875,293.9090576171875,293.1763000488281,286.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214278008788,8.369683612841072e-09,0.0010214194189757,-0.0209780745208263,0.0,0.0,0.0,-0.008962026797235,60.0,10.429688453674316,-0.0,-7.113361988331236e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.586304804543032e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.00010094854224,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,7.45602956158109e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001009485204122,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0004788553924299,285.1498107910156,294.1499938964844,293.177734375,292.0107421875,293.9090576171875,293.1763000488281,286.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214278008788,8.369683612841072e-09,0.0010214194189757,-0.0209780745208263,0.0,0.0,0.0,-0.008962026797235,60.0,10.429688453674316,-0.0,-7.113361988331236e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.58231175900437e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.000100906487205,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.452922727679834e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0001009064653771,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004786558856721,285.15753173828125,294.1499938964844,293.1735534667969,292.0107727050781,293.8959045410156,293.1753845214844,286.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.319897659703201e-09,0.0010209936881437,-0.0208476968109607,0.0,0.0,0.0,-0.0089373458176851,60.0,10.413774490356444,-0.0,-7.107432509201318e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.58231175900437e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.000100906487205,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.452922727679834e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0001009064653771,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004786558856721,285.15753173828125,294.1499938964844,293.1735534667969,292.0107727050781,293.8959045410156,293.1753845214844,286.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.319897659703201e-09,0.0010209936881437,-0.0208476968109607,0.0,0.0,0.0,-0.0089373458176851,60.0,10.413774490356444,-0.0,-7.107432509201318e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,9.57973679760471e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0001008793769869,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,7.45092038414441e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0001008793478831,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0004785273049492,285.161376953125,294.1499938964844,293.1708374023437,292.0109558105469,293.8893737792969,293.1742553710937,286.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207270970568,8.287806885221016e-09,0.0010207188315689,-0.0207636579871177,0.0,0.0,0.0,-0.0089214351028203,60.0,10.405669212341309,-0.0,-7.10361263145387e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.576985758030788e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0001008504041237,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,7.448780525010079e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001008503750199,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0004783898475579,285.1652526855469,294.1499938964844,293.16766357421875,292.0112609863281,293.8829040527344,293.17291259765625,286.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253512540079555e-09,0.0010204249992966,-0.0206738486886024,0.0,0.0,0.0,-0.008904431015253,60.0,10.39752197265625,-0.0,-7.099531273979667e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.570823021931574e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0001007855098578,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.443987124133855e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001007854807539,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.000478082045447,285.1729736328125,294.1499938964844,293.15985107421875,292.0122985839844,293.8699645996094,293.16949462890625,286.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197776136919,8.176709087592826e-09,0.0010197694646194,-0.0204727128148078,0.0,0.0,0.0,-0.008866362273693,60.0,10.381088256835938,-0.0,-7.090394404940525e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.570823021931574e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0001007855098578,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.443987124133855e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001007854807539,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.000478082045447,285.1729736328125,294.1499938964844,293.15985107421875,292.0122985839844,293.8699645996094,293.16949462890625,286.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197776136919,8.176709087592826e-09,0.0010197694646194,-0.0204727128148078,0.0,0.0,0.0,-0.008866362273693,60.0,10.381088256835938,-0.0,-7.090394404940525e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.562943159835412e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001007025275612,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.437858585035428e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001007025057333,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004776884452439,285.1806945800781,294.1499938964844,293.1499938964844,292.0138854980469,293.8570861816406,293.1641540527344,286.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189379099756,8.078506752440262e-09,0.0010189298773184,-0.0202155336737632,0.0,0.0,0.0,-0.0088176792487502,60.0,10.364352226257324,-0.0,-7.078720898334724e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.562943159835412e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001007025275612,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.437858585035428e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001007025057333,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004776884452439,285.1806945800781,294.1499938964844,293.1499938964844,292.0138854980469,293.8570861816406,293.1641540527344,286.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189379099756,8.078506752440262e-09,0.0010189298773184,-0.0202155336737632,0.0,0.0,0.0,-0.0088176792487502,60.0,10.364352226257324,-0.0,-7.078720898334724e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.554212010698392e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001006105812848,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.43106720619835e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0001006105594569,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004772522952407,285.1884155273437,294.1499938964844,293.1386413574219,292.01715087890625,293.8442687988281,293.157470703125,286.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180071694776,7.96969512606438e-09,0.0010179992532357,-0.0199305657297372,0.0,0.0,0.0,-0.0087637361139059,60.0,10.348841667175291,-0.0,-7.065797547056718e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.554212010698392e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001006105812848,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.43106720619835e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0001006105594569,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004772522952407,285.1884155273437,294.1499938964844,293.1386413574219,292.01715087890625,293.8442687988281,293.157470703125,286.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180071694776,7.96969512606438e-09,0.0010179992532357,-0.0199305657297372,0.0,0.0,0.0,-0.0087637361139059,60.0,10.348841667175291,-0.0,-7.065797547056718e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.547881199978292e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001005439116852,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.42614283808507e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001005438898573,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.000476936053019,285.19366455078125,294.1499938964844,293.1304016113281,292.0208740234375,293.8355407714844,293.1526184082031,286.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173327755182,7.890800013399257e-09,0.0010173248592764,-0.019723942503333,0.0,0.0,0.0,-0.0087246252223849,60.0,10.338961601257324,-0.0,-7.056434725427607e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.544751810608432e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001005109588732,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.423709030263126e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001005109297693,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0004767797363456,285.1961364746094,294.1499938964844,293.1263732910156,292.0230407714844,293.8314208984375,293.15008544921875,286.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169992456212,7.851800098990225e-09,0.0010169914457947,-0.019621804356575,0.0,0.0,0.0,-0.0087052918970584,60.0,10.334877967834473,-0.0,-7.051808381675073e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.53972339630127e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0001004580117296,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.419798203045502e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001004579826258,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004765285702887,285.20001220703125,294.1499938964844,293.11993408203125,292.02685546875,293.82501220703125,293.1459045410156,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164633858948,7.78914177601564e-09,0.0010164555860683,-0.0194577034562826,0.0,0.0,0.0,-0.0086742294952273,60.0,10.329218864440918,-0.0,-7.044379657372701e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
