time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802360,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.534529817756264e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001004033183562,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.415758591378108e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001004032965283,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004762691387441,285.203857421875,294.1499938964844,293.1132507324219,292.0312194824219,293.8186340332031,293.1413879394531,286.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159099474549,7.724421990928931e-09,0.0010159022640436,-0.0192882008850574,0.0,0.0,0.0,-0.0086421454325318,60.0,10.32444953918457,-0.0,-7.036710059082908e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.52368282014504e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001002890858217,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.4073213909287e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001002890639938,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004757273127324,285.21160888671875,294.1499938964844,293.0993347167969,292.0414733886719,293.8058166503906,293.1315002441406,286.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589249229056351e-09,0.0010147463763132,-0.0189341772347688,0.0,0.0,0.0,-0.0085751339793205,60.0,10.317206382751465,-0.0,-7.02070508395991e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.52368282014504e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001002890858217,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.4073213909287e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001002890639938,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004757273127324,285.21160888671875,294.1499938964844,293.0993347167969,292.0414733886719,293.8058166503906,293.1315002441406,286.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589249229056351e-09,0.0010147463763132,-0.0189341772347688,0.0,0.0,0.0,-0.0085751339793205,60.0,10.317206382751465,-0.0,-7.02070508395991e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.512233373243362e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.000100168523204,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.398416346404701e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0001001685013761,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.000475155422464,285.2193298339844,294.1499938964844,293.0845947265625,292.05352783203125,293.7929992675781,293.1205444335937,286.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135339107364,7.446578464964659e-09,0.0010135264601558,-0.0185605064034461,0.0,0.0,0.0,-0.0085044065490365,60.0,10.312969207763672,-0.0,-7.003832536156551e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.512233373243362e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.000100168523204,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.398416346404701e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0001001685013761,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.000475155422464,285.2193298339844,294.1499938964844,293.0845947265625,292.05352783203125,293.7929992675781,293.1205444335937,286.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135339107364,7.446578464964659e-09,0.0010135264601558,-0.0185605064034461,0.0,0.0,0.0,-0.0085044065490365,60.0,10.312969207763672,-0.0,-7.003832536156551e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.50024405028671e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001000422635115,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.389091479126364e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001000422416836,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004745565238408,285.22705078125,294.1499938964844,293.069091796875,292.0671691894531,293.7801208496094,293.108642578125,286.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122562525793,7.297175752540852e-09,0.0010122489184141,-0.0181691963225603,0.0,0.0,0.0,-0.008430341258645,60.0,10.311283111572266,-0.0,-6.986184786228479e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.50024405028671e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001000422635115,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.389091479126364e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001000422416836,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004745565238408,285.22705078125,294.1499938964844,293.069091796875,292.0671691894531,293.7801208496094,293.108642578125,286.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122562525793,7.297175752540852e-09,0.0010122489184141,-0.0181691963225603,0.0,0.0,0.0,-0.008430341258645,60.0,10.311283111572266,-0.0,-6.986184786228479e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.48776287259534e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.991082333726808e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.379383168881759e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.991080150939524e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004739330324809,285.2347717285156,294.1499938964844,293.0528564453125,292.0820617675781,293.7672424316406,293.095947265625,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109260911121,7.141642388575065e-09,0.0010109189897775,-0.0177618209272623,0.0,0.0,0.0,-0.00835323613137,60.0,10.311735153198242,-0.0,-6.96783715170568e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.48776287259534e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.991082333726808e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.379383168881759e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.991080150939524e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004739330324809,285.2347717285156,294.1499938964844,293.0528564453125,292.0820617675781,293.7672424316406,293.095947265625,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109260911121,7.141642388575065e-09,0.0010109189897775,-0.0177618209272623,0.0,0.0,0.0,-0.00835323613137,60.0,10.311735153198242,-0.0,-6.96783715170568e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.48135057114996e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.984330245060846e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.374396227532998e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.984328062273562e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0004736127448268,285.2386474609375,294.1499938964844,293.0444641113281,292.0899353027344,293.7607727050781,293.0892639160156,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010242733173,7.061742746117261e-09,0.0010102357482537,-0.0175525434315204,0.0,0.0,0.0,-0.0083136269822716,60.0,10.3126859664917,-0.0,-6.958421039371387e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.474826219957322e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.977460285881534e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.369321247097105e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.977457375498489e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004732868401333,285.24249267578125,294.1499938964844,293.0359191894531,292.0980224609375,293.7542724609375,293.0824279785156,286.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095475008711,6.980443778559221e-09,0.0010095405159518,-0.0173395983874797,0.0,0.0,0.0,-0.0082733230665326,60.0,10.314026832580566,-0.0,-6.94884647600702e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.46149812079966e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.963424963643774e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.358955190284178e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.96342278085649e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004726210900116,285.2502136230469,294.1499938964844,293.018310546875,292.1147766113281,293.74127197265625,293.0682983398437,286.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081272339448,6.814365960394753e-09,0.0010081204818561,-0.0169045850634574,0.0,0.0,0.0,-0.0081909913569688,60.0,10.31752586364746,-0.0,-6.92930797185909e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.46149812079966e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.963424963643774e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.358955190284178e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.96342278085649e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004726210900116,285.2502136230469,294.1499938964844,293.018310546875,292.1147766113281,293.74127197265625,293.0682983398437,286.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081272339448,6.814365960394753e-09,0.0010081204818561,-0.0169045850634574,0.0,0.0,0.0,-0.0081909913569688,60.0,10.31752586364746,-0.0,-6.92930797185909e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.44782150327228e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.949022205546498e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.348317740252241e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.949020022759214e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0004719379357993,285.2579345703125,294.1499938964844,293.00006103515625,292.1320495605469,293.7281494140625,293.0535583496094,286.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643946282025581e-09,0.0010066631948575,-0.0164581909775733,0.0,0.0,0.0,-0.0081065073609352,60.0,10.322049140930176,-0.0,-6.909287009193579e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.44782150327228e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.949022205546498e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.348317740252241e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.949020022759214e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0004719379357993,285.2579345703125,294.1499938964844,293.00006103515625,292.1320495605469,293.7281494140625,293.0535583496094,286.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643946282025581e-09,0.0010066631948575,-0.0164581909775733,0.0,0.0,0.0,-0.0081065073609352,60.0,10.322049140930176,-0.0,-6.909287009193579e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.433821105631068e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.93427966022864e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.337428542086855e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.934277477441356e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0004712385707534,285.265625,294.1499938964844,292.9812316894531,292.1496276855469,293.7149658203125,293.0382385253906,286.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051778517663,6.4694938295417614e-09,0.0010051714489236,-0.0160012207925319,0.0,0.0,0.0,-0.0080200238153338,60.0,10.327181816101074,-0.0,-6.88882266786095e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.433821105631068e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.93427966022864e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.337428542086855e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.934277477441356e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0004712385707534,285.265625,294.1499938964844,292.9812316894531,292.1496276855469,293.7149658203125,293.0382385253906,286.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051778517663,6.4694938295417614e-09,0.0010051714489236,-0.0160012207925319,0.0,0.0,0.0,-0.0080200238153338,60.0,10.327181816101074,-0.0,-6.88882266786095e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.422969742445277e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.922851313604042e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.32898770365864e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.922849130816758e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004706965119112,285.271484375,294.1499938964844,292.96649169921875,292.1630249023437,293.7048645019531,293.02618408203125,286.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040214983746,6.334272217856096e-09,0.0010040150955319,-0.0156470090150833,0.0,0.0,0.0,-0.0079529881477355,60.0,10.331198692321776,-0.0,-6.872981117567178e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.419542038813232e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.919242438627408e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.326321792788804e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.919240255840124e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0004705252940766,285.2733154296875,294.1499938964844,292.9617919921875,292.167236328125,293.7016906738281,293.0223693847656,286.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036561870947,6.291563270366396e-09,0.0010036499006673,-0.0155351310968399,0.0,0.0,0.0,-0.0079318154603242,60.0,10.332467079162598,-0.0,-6.86798173887837e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.412299550604077e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.91161577985622e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,7.320688746403903e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.911613597068936e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.000470163533464,285.27716064453125,294.1499938964844,292.9518737792969,292.17596435546875,293.6949768066406,293.0141906738281,286.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028842370957,6.201318569765135e-09,0.0010028780670836,-0.0152987306937575,0.0,0.0,0.0,-0.0078870765864849,60.0,10.334955215454102,-0.0,-6.857423073824975e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.405025775777176e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.903955651680008e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,7.315030961763114e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.903953468892725e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0004698001721408,285.281005859375,294.1499938964844,292.9418334960937,292.18463134765625,293.688232421875,293.00592041015625,286.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021089110523,6.110683514748416e-09,0.0010021028574556,-0.015061305835843,0.0,0.0,0.0,-0.00784214399755,60.0,10.337313652038574,-0.0,-6.846826750006585e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.390303603140636e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.888452041195706e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.303580059669912e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.888450586004184e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004690647765528,285.2886962890625,294.1499938964844,292.9213562011719,292.2015686035156,293.6746826171875,292.9891052246094,286.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005405638366,5.927239143943552e-09,0.0010005346266552,-0.0145807527005672,0.0,0.0,0.0,-0.0077512045390903,60.0,10.341651916503906,-0.0,-6.825406018151625e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.390303603140636e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.888452041195706e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.303580059669912e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.888450586004184e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004690647765528,285.2886962890625,294.1499938964844,292.9213562011719,292.2015686035156,293.6746826171875,292.9891052246094,286.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005405638366,5.927239143943552e-09,0.0010005346266552,-0.0145807527005672,0.0,0.0,0.0,-0.0077512045390903,60.0,10.341651916503906,-0.0,-6.825406018151625e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.375467197969556e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.872829105006532e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,7.292041118489578e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.872826922219248e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0004683237057179,285.29638671875,294.1499938964844,292.900390625,292.2178039550781,293.6610412597656,292.971923828125,286.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989597601816,5.742375908113217e-09,0.0009989540558308,-0.0140964714810252,0.0,0.0,0.0,-0.007659560535103,60.0,10.345054626464844,-0.0,-6.803853125347814e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.375467197969556e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.872829105006532e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,7.292041118489578e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.872826922219248e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0004683237057179,285.29638671875,294.1499938964844,292.900390625,292.2178039550781,293.6610412597656,292.971923828125,286.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989597601816,5.742375908113217e-09,0.0009989540558308,-0.0140964714810252,0.0,0.0,0.0,-0.007659560535103,60.0,10.345054626464844,-0.0,-6.803853125347814e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.3606133305002e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.85718725132756e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,7.280487625394017e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.857185068540276e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0004675817326642,285.3040466308594,294.1499938964844,292.8789978027344,292.2331237792969,293.6473388671875,292.9545288085937,286.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997377326712,5.5572937363024275e-09,0.0009973717387765,-0.0136116072535514,0.0,0.0,0.0,-0.0075678094290196,60.0,10.347281455993652,-0.0,-6.782308759056832e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.3606133305002e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.85718725132756e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,7.280487625394017e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.857185068540276e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0004675817326642,285.3040466308594,294.1499938964844,292.8789978027344,292.2331237792969,293.6473388671875,292.9545288085937,286.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997377326712,5.5572937363024275e-09,0.0009973717387765,-0.0136116072535514,0.0,0.0,0.0,-0.0075678094290196,60.0,10.347281455993652,-0.0,-6.782308759056832e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.34576746658422e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.841554128797723e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,7.268941408256069e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.84155194601044e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0004668401379603,285.3117370605469,294.1499938964844,292.857177734375,292.24725341796875,293.63348388671875,292.9368896484375,286.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957955917343,5.372312816831481e-09,0.0009957902366295,-0.0131269991397857,0.0,0.0,0.0,-0.0074761076830327,60.0,10.347739219665527,-0.0,-6.760810578043674e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.34576746658422e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.841554128797723e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,7.268941408256069e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.84155194601044e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0004668401379603,285.3117370605469,294.1499938964844,292.857177734375,292.24725341796875,293.63348388671875,292.9368896484375,286.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957955917343,5.372312816831481e-09,0.0009957902366295,-0.0131269991397857,0.0,0.0,0.0,-0.0074761076830327,60.0,10.347739219665527,-0.0,-6.760810578043674e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.33837945922278e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.833773219725116e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,7.263194129336625e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.833771036937831e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0004664710722863,285.3155517578125,294.1499938964844,292.8460998535156,292.2538146972656,293.62652587890625,292.9279479980469,286.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995006528683,5.280246906380626e-09,0.0009950012899935,-0.0128858052194118,0.0,0.0,0.0,-0.0074304579757153,60.0,10.34690761566162,-0.0,-6.750124015297845e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.330997272627428e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.825999586610124e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,7.257452671183273e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.82599740382284e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0004661023267544,285.31939697265625,294.1499938964844,292.8349609375,292.2599792480469,293.6195068359375,292.9189758300781,286.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942199103534,5.188263596522802e-09,0.0009942146716639,-0.0126448236405849,0.0,0.0,0.0,-0.0073848576284945,60.0,10.345531463623049,-0.0,-6.73945450557767e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.316243085777388e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.810462506720796e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,7.245977030834183e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.810460323933512e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004653653304558,285.3270263671875,294.1499938964844,292.8124084472656,292.27105712890625,293.6054077148437,292.90093994140625,286.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926490020006,5.004425318588801e-09,0.0009926439961418,-0.0121631901711225,0.0,0.0,0.0,-0.0072937277145683,60.0,10.341419219970703,-0.0,-6.718156697615997e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.316243085777388e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.810462506720796e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,7.245977030834183e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.810460323933512e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004653653304558,285.3270263671875,294.1499938964844,292.8124084472656,292.27105712890625,293.6054077148437,292.90093994140625,286.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926490020006,5.004425318588801e-09,0.0009926439961418,-0.0121631901711225,0.0,0.0,0.0,-0.0072937277145683,60.0,10.341419219970703,-0.0,-6.718156697615997e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.301620593760164e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.795063670026138e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.234603981487453e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,9.795062214834616e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0004646349116228,285.3346862792969,294.1499938964844,292.7895202636719,292.2802734375,293.5911560058594,292.8827209472656,286.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991090782918,4.8222270621067764e-09,0.0009910860098898,-0.0116858463734388,0.0,0.0,0.0,-0.0072034038603305,60.0,10.334376335144045,-0.0,-6.697081289530615e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.301620593760164e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.795063670026138e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.234603981487453e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,9.795062214834616e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0004646349116228,285.3346862792969,294.1499938964844,292.7895202636719,292.2802734375,293.5911560058594,292.8827209472656,286.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991090782918,4.8222270621067764e-09,0.0009910860098898,-0.0116858463734388,0.0,0.0,0.0,-0.0072034038603305,60.0,10.334376335144045,-0.0,-6.697081289530615e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.287165448768064e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.779841639101504e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,7.223360444186255e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.779840183909982e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004639128455892,285.3423156738281,294.1499938964844,292.766357421875,292.287353515625,293.5767822265625,292.8644104003906,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895503753796,4.642113360375788e-09,0.0009895457187667,-0.011213956400752,0.0,0.0,0.0,-0.0071141133084893,60.0,10.323997497558594,-0.0,-6.676280150941238e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.287165448768064e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.779841639101504e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,7.223360444186255e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.779840183909982e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004639128455892,285.3423156738281,294.1499938964844,292.766357421875,292.287353515625,293.5767822265625,292.8644104003906,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895503753796,4.642113360375788e-09,0.0009895457187667,-0.011213956400752,0.0,0.0,0.0,-0.0071141133084893,60.0,10.323997497558594,-0.0,-6.676280150941238e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.27520013647154e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.767241863301024e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,7.214054494397715e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.76723968051374e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0004633151402231,285.3487243652344,294.1499938964844,292.7467041015625,292.2915344238281,293.5645751953125,292.8489990234375,286.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882749291136,4.493024619023345e-09,0.0009882703889161,-0.0108233448117971,0.0,0.0,0.0,-0.0070402012206614,60.0,10.312174797058104,-0.0,-6.659087148364051e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.272914030589165e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.76483424892649e-05,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,7.212276250356808e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.764832066139206e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0004632009658962,285.3499450683594,294.1499938964844,292.742919921875,292.2921142578125,293.562255859375,292.8460693359375,286.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988031621091,4.464539404835932e-09,0.0009880270808935,-0.0107487132772803,0.0,0.0,0.0,-0.0070260814391076,60.0,10.309922218322754,-0.0,-6.65580444092484e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
