time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804700,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.265919652534647e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.757468797033653e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.206836016848683e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.75746734184213e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004628516035154,285.353759765625,294.1499938964844,292.73114013671875,292.2935485839844,293.554931640625,292.8368530273437,286.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872852824628,4.377391338294956e-09,0.0009872809750959,-0.0105203837156295,0.0,0.0,0.0,-0.0069828736595809,60.0,10.30086898803711,-0.0,-6.645766603696758e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.259000944439322e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.750183380674572e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,7.201454718597233e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.750181197887288e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004625059664249,285.3575439453125,294.1499938964844,292.7192687988281,292.2943115234375,293.54754638671875,292.82769775390625,286.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986548140645,4.2911825204328125e-09,0.0009865438332781,-0.0102945119142532,0.0,0.0,0.0,-0.0069401366636157,60.0,10.29051399230957,-0.0,-6.635844584934604e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.245351247955114e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.73580899881199e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,7.190838368842378e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.735807543620469e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004618241509888,285.3651733398437,294.1499938964844,292.6954345703125,292.2937316894531,293.5326843261719,292.8095092773437,286.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121107455290485e-09,0.0009850900387391,-0.0098489029332995,0.0,0.0,0.0,-0.0068558254279196,60.0,10.267298698425291,-0.0,-6.616291869931956e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.245351247955114e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.73580899881199e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,7.190838368842378e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.735807543620469e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004618241509888,285.3651733398437,294.1499938964844,292.6954345703125,292.2937316894531,293.5326843261719,292.8095092773437,286.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121107455290485e-09,0.0009850900387391,-0.0098489029332995,0.0,0.0,0.0,-0.0068558254279196,60.0,10.267298698425291,-0.0,-6.616291869931956e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.231967851519585e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.721715468913315e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.180428656283766e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.721714013721794e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004611556360032,285.3727722167969,294.1499938964844,292.6714172363281,292.2901611328125,293.5177307128906,292.7916259765625,286.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836681419983,3.954350180634947e-09,0.0009836641838774,-0.0094119803979992,0.0,0.0,0.0,-0.0067731570452451,60.0,10.241297721862791,-0.0,-6.59714842754511e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.231967851519585e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.721715468913315e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.180428656283766e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.721714013721794e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004611556360032,285.3727722167969,294.1499938964844,292.6714172363281,292.2901611328125,293.5177307128906,292.7916259765625,286.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836681419983,3.954350180634947e-09,0.0009836641838774,-0.0094119803979992,0.0,0.0,0.0,-0.0067731570452451,60.0,10.241297721862791,-0.0,-6.59714842754511e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.21885366551578e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.707905701361597e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,7.170228491304442e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.707904246170074e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0004605005669873,285.38037109375,294.1499938964844,292.64727783203125,292.2833251953125,293.502685546875,292.7738342285156,286.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790947999959826e-09,0.0009822669671848,-0.0089838439598679,0.0,0.0,0.0,-0.0066921515390276,60.0,10.210797309875488,-0.0,-6.578417810487738e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.21885366551578e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.707905701361597e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,7.170228491304442e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.707904246170074e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0004605005669873,285.38037109375,294.1499938964844,292.64727783203125,292.2833251953125,293.502685546875,292.7738342285156,286.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790947999959826e-09,0.0009822669671848,-0.0089838439598679,0.0,0.0,0.0,-0.0066921515390276,60.0,10.210797309875488,-0.0,-6.578417810487738e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.206099639413878e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.694475011201575e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,7.160308450693265e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.694472828414292e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0004598634550347,285.387939453125,294.1499938964844,292.6230163574219,292.2730407714844,293.48748779296875,292.7561340332031,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.6320295659919566e-09,0.0009809079347178,-0.0085674514994025,0.0,0.0,0.0,-0.0066133686341345,60.0,10.174328804016112,-0.0,-6.56022578482407e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.206099639413878e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.694475011201575e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,7.160308450693265e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.694472828414292e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0004598634550347,285.387939453125,294.1499938964844,292.6230163574219,292.2730407714844,293.48748779296875,292.7561340332031,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.6320295659919566e-09,0.0009809079347178,-0.0085674514994025,0.0,0.0,0.0,-0.0066133686341345,60.0,10.174328804016112,-0.0,-6.56022578482407e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.199900523526594e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.68794702203013e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.155487401178107e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.687945566838609e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.0004595538193825,285.3917541503906,294.1499938964844,292.6108703613281,292.2665100097656,293.4798278808594,292.7473449707031,286.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554794014704043e-09,0.0009802483255043,-0.0083650788292288,0.0,0.0,0.0,-0.0065750838257372,60.0,10.153182983398438,-0.0,-6.551393738618573e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.193775622406974e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.681496885605156e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,7.15072310413234e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.681495430413634e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004592478508129,285.3955383300781,294.1499938964844,292.59869384765625,292.2590637207031,293.4721374511719,292.73858642578125,286.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478473509233026e-09,0.0009795958176255,-0.0081651033833622,0.0,0.0,0.0,-0.0065372488461434,60.0,10.130924224853516,-0.0,-6.542671826537116e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.18175937840715e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.66884326771833e-05,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,7.141377136576921e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.668841812526809e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0004586476134136,285.4031066894531,294.1499938964844,292.5743408203125,292.2411804199219,293.4566955566406,292.7211303710937,286.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328750608488917e-09,0.0009783144341781,-0.0077727977186441,0.0,0.0,0.0,-0.0064630191773176,60.0,10.083328247070312,-0.0,-6.525579010485671e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.18175937840715e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.66884326771833e-05,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,7.141377136576921e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.668841812526809e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0004586476134136,285.4031066894531,294.1499938964844,292.5743408203125,292.2411804199219,293.4566955566406,292.7211303710937,286.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328750608488917e-09,0.0009783144341781,-0.0077727977186441,0.0,0.0,0.0,-0.0064630191773176,60.0,10.083328247070312,-0.0,-6.525579010485671e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.17023280635476e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.656705515226348e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,7.132412429200485e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.656704060034826e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0004580718814395,285.4106750488281,294.1499938964844,292.54998779296875,292.2191772460937,293.4410705566406,292.7038879394531,286.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.185136598915505e-09,0.0009770864853635,-0.0073964935727417,0.0,0.0,0.0,-0.0063918237574398,60.0,10.02767848968506,-0.0,-6.509203842597344e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.17023280635476e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.656705515226348e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,7.132412429200485e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.656704060034826e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0004580718814395,285.4106750488281,294.1499938964844,292.54998779296875,292.2191772460937,293.4410705566406,292.7038879394531,286.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.185136598915505e-09,0.0009770864853635,-0.0073964935727417,0.0,0.0,0.0,-0.0063918237574398,60.0,10.02767848968506,-0.0,-6.509203842597344e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.158594184555112e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,9.644449164625256e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,7.123359682736918e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.644447709433734e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0004574904742185,285.4182434082031,294.1499938964844,292.5240173339844,292.19342041015625,293.4252624511719,292.6867370605469,286.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040113716323844e-09,0.0009758463129401,-0.0070164953358471,0.0,0.0,0.0,-0.0063199293799698,60.0,9.965807914733888,-0.0,-6.492689408332808e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.158594184555112e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,9.644449164625256e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,7.123359682736918e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.644447709433734e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0004574904742185,285.4182434082031,294.1499938964844,292.5240173339844,292.19342041015625,293.4252624511719,292.6867370605469,286.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040113716323844e-09,0.0009758463129401,-0.0070164953358471,0.0,0.0,0.0,-0.0063199293799698,60.0,9.965807914733888,-0.0,-6.492689408332808e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.147529635811225e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,9.632797446101904e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,7.114753680070862e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.63279599091038e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0004569377924781,285.4251708984375,294.1499938964844,292.4973449707031,292.1669921875,293.4104309082031,292.6705017089844,286.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746702271513,2.90225155019641e-09,0.0009746673167683,-0.0066552571952342,0.0,0.0,0.0,-0.0062515847384929,60.0,9.901654243469238,-0.0,-6.47700986178279e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.14656775421463e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.63178463280201e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.114005711628124e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.631783177610488e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.000456889742054,285.42578125,294.1499938964844,292.49493408203125,292.1645812988281,293.4091186523437,292.6690979003906,286.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745677234604,2.8902653603779527e-09,0.0009745648130774,-0.0066238492727279,0.0,0.0,0.0,-0.0062456424348056,60.0,9.896075248718262,-0.0,-6.475647040815602e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.14047923288308e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,9.625373058952393e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,7.109269790817052e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,9.625370876165108e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0004565856070257,285.4295654296875,294.1499938964844,292.4792785644531,292.1490783691406,293.4009704589844,292.659912109375,286.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183587953,2.814401378614661e-09,0.0009739155066199,-0.0064250635914504,0.0,0.0,0.0,-0.0062080305069684,60.0,9.859779357910156,-0.0,-6.467028157430832e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.13435869733803e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.618927288101986e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,7.104509859345853e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.618925832910465e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0004562798712868,285.4333190917969,294.1499938964844,292.4629821777344,292.1329040527344,293.39276123046875,292.6506652832031,286.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738139492919344e-09,0.0009732632897794,-0.006225234363228,0.0,0.0,0.0,-0.0061702239327132,60.0,9.8224458694458,-0.0,-6.45836948365286e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,9.122033952735364e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.605949162505568e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.094923785189167e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.605947707314044e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004556642379611,285.4408569335937,294.1499938964844,292.4284362792969,292.0986328125,293.37615966796875,292.632080078125,286.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.584578551179106e-09,0.0009719509398564,-0.0058228536508977,0.0,0.0,0.0,-0.0060941008850932,60.0,9.745171546936035,-0.0,-6.440951239028436e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,9.122033952735364e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.605949162505568e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.094923785189167e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.605947707314044e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004556642379611,285.4408569335937,294.1499938964844,292.4284362792969,292.0986328125,293.37615966796875,292.632080078125,286.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.584578551179106e-09,0.0009719509398564,-0.0058228536508977,0.0,0.0,0.0,-0.0060941008850932,60.0,9.745171546936035,-0.0,-6.440951239028436e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,9.109638631343842e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,9.592896094545722e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,7.085282413754612e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,9.5928946393542e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0004550450539682,285.4483947753906,294.1499938964844,292.3915405273437,292.06207275390625,293.3591613769531,292.61346435546875,286.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301358703127107e-09,0.000970630091615,-0.0054181609302759,0.0,0.0,0.0,-0.0060175359249114,60.0,9.662527084350586,-0.0,-6.423457676874024e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,9.109638631343842e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,9.592896094545722e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,7.085282413754612e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,9.5928946393542e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0004550450539682,285.4483947753906,294.1499938964844,292.3915405273437,292.06207275390625,293.3591613769531,292.61346435546875,286.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301358703127107e-09,0.000970630091615,-0.0054181609302759,0.0,0.0,0.0,-0.0060175359249114,60.0,9.662527084350586,-0.0,-6.423457676874024e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.097310248762368e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,9.579913603374736e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,7.075694156810641e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,9.579912148183212e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0004544292751234,285.4559020996094,294.1499938964844,292.3525695800781,292.0234375,293.3417358398437,292.5951843261719,286.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276532962142141e-09,0.0009693165193311,-0.0050156661309301,0.0,0.0,0.0,-0.0059413877315819,60.0,9.575657844543455,-0.0,-6.406082064813745e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.097310248762368e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,9.579913603374736e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,7.075694156810641e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,9.579912148183212e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0004544292751234,285.4559020996094,294.1499938964844,292.3525695800781,292.0234375,293.3417358398437,292.5951843261719,286.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276532962142141e-09,0.0009693165193311,-0.0050156661309301,0.0,0.0,0.0,-0.0059413877315819,60.0,9.575657844543455,-0.0,-6.406082064813745e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,9.085167403100058e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,9.567126107867809e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,7.06624923623167e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.567124652676284e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0004538226639851,285.4634094238281,294.1499938964844,292.311767578125,291.9829406738281,293.3238220214844,292.578125,286.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680248913355,2.125229547900176e-09,0.000968022737652,-0.0046191937290132,0.0,0.0,0.0,-0.0058663799427449,60.0,9.485567092895508,-0.0,-6.388989959305036e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,9.085167403100058e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,9.567126107867809e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,7.06624923623167e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.567124652676284e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0004538226639851,285.4634094238281,294.1499938964844,292.311767578125,291.9829406738281,293.3238220214844,292.578125,286.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680248913355,2.125229547900176e-09,0.000968022737652,-0.0046191937290132,0.0,0.0,0.0,-0.0058663799427449,60.0,9.485567092895508,-0.0,-6.388989959305036e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,9.079161827685311e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,9.56080184550956e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,7.061578071443364e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,9.560800390318036e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.0004535226908046,285.4671630859375,294.1499938964844,292.2907409667969,291.9621276855469,293.3147888183594,292.5702819824219,286.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.0504038467095143e-09,0.0009673835593275,-0.0044231205247342,0.0,0.0,0.0,-0.005829288624227,60.0,9.439899444580078,-0.0,-6.380545158890527e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,9.073186083696784e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,9.554509597364812e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,7.056930917315185e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.55450814217329e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.0004532242310233,285.4709167480469,294.1499938964844,292.2693786621094,291.94091796875,293.3056640625,292.56201171875,286.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.9759551772580153e-09,0.0009667472331784,-0.0042280359193682,0.0,0.0,0.0,-0.0057923831045627,60.0,9.393653869628906,-0.0,-6.37214867538205e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.061452146852388e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.542153566144408e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.047803956083953e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,9.542152110952884e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0004526380798779,285.4783935546875,294.1499938964844,292.22564697265625,291.8975524902344,293.28717041015625,292.5458068847656,286.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297540149703195e-09,0.0009654964669607,-0.0038449303247034,0.0,0.0,0.0,-0.0057199015282094,60.0,9.299759864807127,-0.0,-6.35567687368166e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.061452146852388e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.542153566144408e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.047803956083953e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,9.542152110952884e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0004526380798779,285.4783935546875,294.1499938964844,292.22564697265625,291.8975524902344,293.28717041015625,292.5458068847656,286.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297540149703195e-09,0.0009654964669607,-0.0038449303247034,0.0,0.0,0.0,-0.0057199015282094,60.0,9.299759864807127,-0.0,-6.35567687368166e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,9.050242078956217e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,9.530347597319631e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,7.039084448479116e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,9.53034614212811e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004520780930761,285.48590087890625,294.1499938964844,292.18084716796875,291.8531494140625,293.2681579589844,292.5303955078125,286.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.69007152717171e-09,0.0009643019293434,-0.0034789042547345,0.0,0.0,0.0,-0.005650654900819,60.0,9.203251838684082,-0.0,-6.339958247281174e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,9.050242078956217e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,9.530347597319631e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,7.039084448479116e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,9.53034614212811e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004520780930761,285.48590087890625,294.1499938964844,292.18084716796875,291.8531494140625,293.2681579589844,292.5303955078125,286.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.69007152717171e-09,0.0009643019293434,-0.0034789042547345,0.0,0.0,0.0,-0.005650654900819,60.0,9.203251838684082,-0.0,-6.339958247281174e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,9.039565338753164e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,9.519104787614197e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,7.03078112564981e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.519103332422674e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0004515447944868,285.4933776855469,294.1499938964844,292.1352233886719,291.8078918457031,293.24871826171875,292.5167236328125,286.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,9.10642147064209,-0.0,-6.325007717578046e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,9.039565338753164e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,9.519104787614197e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,7.03078112564981e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.519103332422674e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0004515447944868,285.4933776855469,294.1499938964844,292.1352233886719,291.8078918457031,293.24871826171875,292.5167236328125,286.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557047712985593e-09,0.0009631640277802,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,9.10642147064209,-0.0,-6.325007717578046e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,9.024246537592262e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,9.50297326198779e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.018866017460823e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,9.502971806796268e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0004507795674726,285.469970703125,294.1499938964844,292.08905029296875,291.7621154785156,293.2190246582031,292.4994812011719,286.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811802931129,1.486021083962896e-09,0.0010811787797138,-0.0028255849611014,0.0,0.0,0.0,-0.0061457641422748,60.0,9.600966453552246,-0.0,-6.303586985723086e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
