time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807040,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,9.024246537592262e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,9.50297326198779e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.018866017460823e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,9.502971806796268e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0004507795674726,285.469970703125,294.1499938964844,292.08905029296875,291.7621154785156,293.2190246582031,292.4994812011719,286.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811802931129,1.486021083962896e-09,0.0010811787797138,-0.0028255849611014,0.0,0.0,0.0,-0.0061457641422748,60.0,9.600966453552246,-0.0,-6.303586985723086e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,9.024164319271222e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.502886678092182e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.018801989033818e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,9.50288522290066e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0004507754638325,285.4737548828125,294.1499938964844,292.0657958984375,291.73907470703125,293.20916748046875,292.4932556152344,286.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096152437618,1.365155655186356e-09,0.0009615230374038,-0.0026274856645613,0.0,0.0,0.0,-0.0054895770736038,60.0,9.35736083984375,-0.0,-6.303471877799893e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.019461140269414e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,9.497934661339968e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,7.015144365141168e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,9.497933206148446e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,0.0004505405668169,285.4775695800781,294.1499938964844,292.04254150390625,291.71600341796875,293.1991271972656,292.4876708984375,286.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610233246348,1.3065579729243382e-09,0.0009610220440663,-0.0024739338550716,0.0,0.0,0.0,-0.005460528191179,60.0,9.181278228759766,-0.0,-6.296902910207791e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.010691428557038e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,9.488699288340284e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,7.008323154877871e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.488697833148764e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.000450102466857,285.4873046875,294.1499938964844,291.9959716796875,291.6698303222656,293.1789855957031,292.4772033691406,286.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528899099677,1.190074261359086e-09,0.0009528886876069,-0.0021758319344371,0.0,0.0,0.0,-0.0053669060580432,60.0,8.8917875289917,-0.0,-6.284661679956116e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.010691428557038e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,9.488699288340284e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,7.008323154877871e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.488697833148764e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.000450102466857,285.4873046875,294.1499938964844,291.9959716796875,291.6698303222656,293.1789855957031,292.4772033691406,286.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528899099677,1.190074261359086e-09,0.0009528886876069,-0.0021758319344371,0.0,0.0,0.0,-0.0053669060580432,60.0,8.8917875289917,-0.0,-6.284661679956116e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.004543971968815e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,9.482225868850946e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.00354139553383e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,9.482224413659424e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0004497954214457,285.4915466308594,294.1499938964844,291.9496154785156,291.62384033203125,293.15887451171875,292.4679260253906,286.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009005854954011,1.0617480228347631e-09,0.0009005844476632,-0.0018907660851255,0.0,0.0,0.0,-0.0050458931364119,60.0,8.59005355834961,-0.0,-6.27608898184917e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.004543971968815e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,9.482225868850946e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.00354139553383e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,9.482224413659424e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0004497954214457,285.4915466308594,294.1499938964844,291.9496154785156,291.62384033203125,293.15887451171875,292.4679260253906,286.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009005854954011,1.0617480228347631e-09,0.0009005844476632,-0.0018907660851255,0.0,0.0,0.0,-0.0050458931364119,60.0,8.59005355834961,-0.0,-6.27608898184917e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.004665480460972e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.482353198109196e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,7.003635982982814e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,9.482351742917672e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0004498014750424,285.56494140625,294.1499938964844,291.9036865234375,291.57830810546875,293.14617919921875,292.45880126953125,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007121386006474,8.74484817892096e-10,0.0007121377275325,-0.0015868961345404,0.0,0.0,0.0,-0.0040138708427548,60.0,6.65294361114502,-0.0,-6.276255959392074e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.004665480460972e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.482353198109196e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,7.003635982982814e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,9.482351742917672e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0004498014750424,285.56494140625,294.1499938964844,291.9036865234375,291.57830810546875,293.14617919921875,292.45880126953125,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007121386006474,8.74484817892096e-10,0.0007121377275325,-0.0015868961345404,0.0,0.0,0.0,-0.0040138708427548,60.0,6.65294361114502,-0.0,-6.276255959392074e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,9.002275328384712e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.479835716774689e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,7.00177697581239e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.479834989178926e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0004496820620261,285.5983581542969,294.1499938964844,291.85845947265625,291.5334777832031,293.12847900390625,292.4477233886719,286.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006015109247528,7.34143745795279e-10,0.0006015101680532,-0.0013285652967169,0.0,0.0,0.0,-0.003394260071218,60.0,6.190809726715088,-0.0,-6.272922803418626e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,9.002275328384712e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.479835716774689e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,7.00177697581239e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.479834989178926e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0004496820620261,285.5983581542969,294.1499938964844,291.85845947265625,291.5334777832031,293.12847900390625,292.4477233886719,286.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006015109247528,7.34143745795279e-10,0.0006015101680532,-0.0013285652967169,0.0,0.0,0.0,-0.003394260071218,60.0,6.190809726715088,-0.0,-6.272922803418626e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,3.004329846589826e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,3.163706423947588e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,2.336703437322285e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,3.163706060149707e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,0.0001500724320067,285.63336181640625,294.1499938964844,291.8362121582031,291.5113830566406,293.1025695800781,292.4344787597656,286.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006324574933387,7.132234802753601e-10,0.0006324567948468,-0.0012426192406564,0.0,0.0,0.0,-0.0035147385206073,60.0,6.036078453063965,-0.0,-6.986515366236291e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.041747398441656e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,9.521402535028756e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,7.032477151369676e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.521401079837231e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0004516538174357,285.72900390625,294.1499938964844,291.814208984375,291.4895935058594,293.0091857910156,292.3823547363281,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0005639852606691,5.432908983804552e-11,-0.0005639853188768,-0.000706817372702,0.0,0.0,0.0,0.0027718353085219,60.0,7.122410774230957,-0.0,-6.328051682658042e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,3.604161611292511e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,3.795358497882262e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,2.80323965853313e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,3.795358134084381e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001800352620193,285.7065734863281,294.1499938964844,291.7711486816406,291.4468994140625,292.98541259765625,292.3785400390625,286.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837471012957,4.80040618366928e-10,0.0003837466065306,-0.0008782881777733,0.0,0.0,0.0,-0.0021615836303681,60.0,5.326857566833496,-0.0,-1.0054808541326564e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,3.604161611292511e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,3.795358497882262e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,2.80323965853313e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,3.795358134084381e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001800352620193,285.7065734863281,294.1499938964844,291.7711486816406,291.4468994140625,292.98541259765625,292.3785400390625,286.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837471012957,4.80040618366928e-10,0.0003837466065306,-0.0008782881777733,0.0,0.0,0.0,-0.0021615836303681,60.0,5.326857566833496,-0.0,-1.0054808541326564e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,2.831190977303777e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,2.9813825676683336e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,2.202039650001097e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,2.981382203870453e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.000141423792229,285.7139587402344,294.1499938964844,291.72955322265625,291.4056701660156,292.9775390625,292.37890625,286.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003033218672499,3.789665525832929e-10,0.0003033214889001,-0.0006929881055839,0.0,0.0,0.0,-0.0017082737758755,60.0,4.130748271942139,-0.0,-6.204454727765096e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,2.831190977303777e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,2.9813825676683336e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,2.202039650001097e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,2.981382203870453e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.000141423792229,285.7139587402344,294.1499938964844,291.72955322265625,291.4056701660156,292.9775390625,292.37890625,286.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003033218672499,3.789665525832929e-10,0.0003033214889001,-0.0006929881055839,0.0,0.0,0.0,-0.0017082737758755,60.0,4.130748271942139,-0.0,-6.204454727765096e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,9.03766049304977e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.517098806099966e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,7.0292990130838e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.517097350908443e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.000451449654065,285.8169250488281,294.1499938964844,291.689697265625,291.3661193847656,292.9186096191406,292.3656311035156,286.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,0.0008088318863883,-2.413995114913803e-10,-0.0008088316535577,-0.0001741882733767,0.0,0.0,0.0,0.0041364533826708,60.0,3.9383585453033447,-0.0,-6.322330392549702e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,9.03766049304977e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.517098806099966e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,7.0292990130838e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.517097350908443e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.000451449654065,285.8169250488281,294.1499938964844,291.689697265625,291.3661193847656,292.9186096191406,292.3656311035156,286.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,0.0008088318863883,-2.413995114913803e-10,-0.0008088316535577,-0.0001741882733767,0.0,0.0,0.0,0.0041364533826708,60.0,3.9383585453033447,-0.0,-6.322330392549702e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,1.6011086700018495e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,1.686045652604662e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,1.2453079762053676e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,1.6860454707057215e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.997865759534761e-05,285.81671142578125,294.1499938964844,291.6517944335937,291.3285522460937,292.89288330078125,292.3695678710937,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001752886601025,2.1807354533276424e-10,0.0001752884418237,-0.0003980306792072,0.0,0.0,0.0,-0.0009866345208138,60.0,3.1827189922332764,-0.0,-1.984297615109653e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,1.6011086700018495e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,1.686045652604662e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,1.2453079762053676e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,1.6860454707057215e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,7.997865759534761e-05,285.81671142578125,294.1499938964844,291.6517944335937,291.3285522460937,292.89288330078125,292.3695678710937,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001752886601025,2.1807354533276424e-10,0.0001752884418237,-0.0003980306792072,0.0,0.0,0.0,-0.0009866345208138,60.0,3.1827189922332764,-0.0,-1.984297615109653e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,1.373529994452838e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,1.4463942534348462e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,1.0683022082957905e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,1.4463940715359058e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,6.86106359353289e-05,285.8179626464844,294.1499938964844,291.6336669921875,291.3105773925781,292.8882751464844,292.3708190917969,286.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463503285776,1.8304743831798478e-10,0.0001463501394027,-0.0003348847385495,0.0,0.0,0.0,-0.0008243496413342,60.0,2.744125843048096,-0.0,-1.460297993638448e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,1.1566493412829004e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,1.2180083103885408e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,8.996170436148532e-06,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,1.2180082194390708e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,5.777700789622031e-05,285.81903076171875,294.1499938964844,291.6161193847656,291.2931823730469,292.887451171875,292.37158203125,286.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001232423819601,1.5414501619570586e-10,0.000123242221889,-0.0002820076770149,0.0,0.0,0.0,-0.0006941889878362,60.0,2.4005320072174072,-0.0,-1.0355442059406528e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,7.857553100620862e-06,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,8.27438725536922e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,6.11143605055986e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,8.274386345874518e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,3.925008422811516e-05,285.8203125,294.1499938964844,291.5829162597656,291.26025390625,292.88641357421875,292.37261962890625,286.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.372267620870844e-05,1.0471597894357032e-10,8.372257434530184e-05,-0.000191577579244,0.0,0.0,0.0,-0.0004715858667623,60.0,1.8776456117630005,-0.0,-4.779030504664661e-10,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,7.857553100620862e-06,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,8.27438725536922e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,6.11143605055986e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,8.274386345874518e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,3.925008422811516e-05,285.8203125,294.1499938964844,291.5829162597656,291.26025390625,292.88641357421875,292.37261962890625,286.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.372267620870844e-05,1.0471597894357032e-10,8.372257434530184e-05,-0.000191577579244,0.0,0.0,0.0,-0.0004715858667623,60.0,1.8776456117630005,-0.0,-4.779030504664661e-10,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,5.010109362046933e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,5.275890089251334e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,3.896755515597761e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,5.275889179756632e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,2.502652205293998e-05,285.82080078125,294.1499938964844,291.5524597167969,291.23004150390625,292.88604736328125,292.3730163574219,286.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.338353366823867e-05,6.676921515680334e-11,5.338346818462014e-05,-0.0001221539860125,0.0,0.0,0.0,-0.0003006940532941,60.0,1.5190030336380005,-0.0,-1.9429406694637663e-10,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,5.010109362046933e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,5.275890089251334e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,3.896755515597761e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,5.275889179756632e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,2.502652205293998e-05,285.82080078125,294.1499938964844,291.5524597167969,291.23004150390625,292.88604736328125,292.3730163574219,286.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.338353366823867e-05,6.676921515680334e-11,5.338346818462014e-05,-0.0001221539860125,0.0,0.0,0.0,-0.0003006940532941,60.0,1.5190030336380005,-0.0,-1.9429406694637663e-10,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,3.01855197903933e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,3.178682845828007e-06,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,2.347765075683128e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,3.1786826184543315e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,1.5078286196512636e-05,285.8209533691406,294.1499938964844,291.52496337890625,291.2027893066406,292.8859558105469,292.3731384277344,286.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.216351251467131e-05,4.022831026628815e-11,3.216347249690443e-05,-7.359739538514987e-05,0.0,0.0,0.0,-0.0001811677502701,60.0,1.2565869092941284,-0.0,-7.052815276242795e-11,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,3.01855197903933e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,3.178682845828007e-06,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,2.347765075683128e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,3.1786826184543315e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,1.5078286196512636e-05,285.8209533691406,294.1499938964844,291.52496337890625,291.2027893066406,292.8859558105469,292.3731384277344,286.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.216351251467131e-05,4.022831026628815e-11,3.216347249690443e-05,-7.359739538514987e-05,0.0,0.0,0.0,-0.0001811677502701,60.0,1.2565869092941284,-0.0,-7.052815276242795e-11,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,1.6330320704582846e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,1.7196625776705332e-06,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,1.2701373179879738e-06,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.7196623502968578e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,8.157329830282833e-06,285.8210144042969,294.1499938964844,291.500732421875,291.17877197265625,292.8858947753906,292.3731994628906,286.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7400385331711732e-05,2.1763382762607364e-11,1.7400365322828293e-05,-3.98160373151768e-05,0.0,0.0,0.0,-9.801132546272127e-05,60.0,1.0515966415405271,-0.0,-2.0642132100845423e-11,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,1.6330320704582846e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,1.7196625776705332e-06,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,1.2701373179879738e-06,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.7196623502968578e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,8.157329830282833e-06,285.8210144042969,294.1499938964844,291.500732421875,291.17877197265625,292.8858947753906,292.3731994628906,286.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7400385331711732e-05,2.1763382762607364e-11,1.7400365322828293e-05,-3.98160373151768e-05,0.0,0.0,0.0,-9.801132546272127e-05,60.0,1.0515966415405271,-0.0,-2.0642132100845423e-11,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,9.84118287306046e-07,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,1.0363246474298649e-06,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,7.654260798517498e-07,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.0363245337430271e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,4.915872068522731e-06,285.8210144042969,294.1499938964844,291.4898986816406,291.16802978515625,292.8858947753906,292.3731994628906,286.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0487552572158164e-05,1.3116870437035466e-11,1.048753983923234e-05,-2.399691402388271e-05,0.0,0.0,0.0,-5.90731215197593e-05,60.0,0.9554436206817628,-0.0,-7.496520765259973e-12,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,6.93493689141178e-07,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,7.30282749827893e-07,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,5.393845299295208e-07,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,7.302826361410553e-07,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,3.464142992015695e-06,285.8210144042969,294.1499938964844,291.47998046875,291.158203125,292.8858947753906,292.3731994628906,286.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.390649898297852e-06,9.243469704933728e-12,7.390640803350834e-06,-1.6910638805711642e-05,0.0,0.0,0.0,-4.162918776273728e-05,60.0,0.8917946219444275,-0.0,-3.722632445357643e-12,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,2.253684669994982e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,2.373240164388335e-07,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,1.752867575532946e-07,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,2.373239880171241e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,1.1257616279181093e-06,285.8210144042969,294.1499938964844,291.4629821777344,291.141357421875,292.8858947753906,292.3731994628906,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4014655082282843e-06,3.003560507947034e-12,2.401462324996828e-06,-5.495029199664714e-06,0.0,0.0,0.0,-1.3526732800528409e-05,60.0,0.7769637107849121,-0.0,-3.931438508075758e-13,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,2.253684669994982e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,2.373240164388335e-07,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,1.752867575532946e-07,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,2.373239880171241e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,1.1257616279181093e-06,285.8210144042969,294.1499938964844,291.4629821777344,291.141357421875,292.8858947753906,292.3731994628906,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4014655082282843e-06,3.003560507947034e-12,2.401462324996828e-06,-5.495029199664714e-06,0.0,0.0,0.0,-1.3526732800528409e-05,60.0,0.7769637107849121,-0.0,-3.931438508075758e-13,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,1.884174771760172e-08,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,1.984128061849333e-08,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,1.4654706781414006e-08,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.9841278842136493e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.41183841973725e-08,285.8210144042969,294.1499938964844,291.45001220703125,291.1284484863281,292.8858947753906,292.3731994628906,286.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.008256814178821e-07,2.511667360639153e-13,2.008254256224973e-07,-4.594951974468131e-07,0.0,0.0,0.0,-1.1311931302770972e-06,60.0,0.690992534160614,-0.0,-2.74794174638356e-15,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,1.884174771760172e-08,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,1.984128061849333e-08,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,1.4654706781414006e-08,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.9841278842136493e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.41183841973725e-08,285.8210144042969,294.1499938964844,291.45001220703125,291.1284484863281,292.8858947753906,292.3731994628906,286.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.008256814178821e-07,2.511667360639153e-13,2.008254256224973e-07,-4.594951974468131e-07,0.0,0.0,0.0,-1.1311931302770972e-06,60.0,0.690992534160614,-0.0,-2.74794174638356e-15,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,1.620547918079751e-09,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,1.706516150612458e-09,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,1.260427318072743e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.706515928567853e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,8.094968251270984e-09,285.8210144042969,294.1499938964844,291.4414367675781,291.1199645996094,292.8858947753906,292.3731994628906,286.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.755704914785383e-08,2.1894771694459803e-14,1.7557027831571762e-08,-3.998686892714432e-08,0.0,0.0,0.0,-9.88657120615244e-08,60.0,0.6263052821159363,-0.0,-2.032773028855792e-17,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
