time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809320,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,1.620547918079751e-09,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,1.706516150612458e-09,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,1.260427318072743e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.706515928567853e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,8.094968251270984e-09,285.8210144042969,294.1499938964844,291.4414367675781,291.1199645996094,292.8858947753906,292.3731994628906,286.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.755704914785383e-08,2.1894771694459803e-14,1.7557027831571762e-08,-3.998686892714432e-08,0.0,0.0,0.0,-9.88657120615244e-08,60.0,0.6263052821159363,-0.0,-2.032773028855792e-17,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,4.623192384478614e-10,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,4.868447311956459e-10,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,3.5958197530661096e-10,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,4.868446756844942e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,2.309379354414886e-09,285.8210144042969,294.1499938964844,291.4374084472656,291.115966796875,292.8858947753906,292.3731994628906,286.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.008696568609139e-09,6.250967625465176e-15,5.008690351360201e-09,-1.14073168688833e-08,0.0,0.0,0.0,-2.8201611712574962e-08,60.0,0.5783621668815613,-0.0,-1.654432569433888e-18,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,4.623192384478614e-10,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,4.868447311956459e-10,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,3.5958197530661096e-10,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,4.868446756844942e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,2.309379354414886e-09,285.8210144042969,294.1499938964844,291.4374084472656,291.115966796875,292.8858947753906,292.3731994628906,286.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.008696568609139e-09,6.250967625465176e-15,5.008690351360201e-09,-1.14073168688833e-08,0.0,0.0,0.0,-2.8201611712574962e-08,60.0,0.5783621668815613,-0.0,-1.654432569433888e-18,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,4.69483008025406e-10,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,4.9438853011452e-10,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,3.65153796089146e-10,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,4.943884746033689e-10,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,2.3451638408999997e-09,285.8205261230469,294.1499938964844,291.4369812011719,291.11553955078125,292.8860168457031,292.3731384277344,286.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.0549351371387274e-09,6.316155704602341e-15,5.0549289198897895e-09,-1.1532461208219049e-08,0.0,0.0,0.0,-2.8463546186685562e-08,60.0,0.5568138360977173,-0.0,-1.7061016826139773e-18,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,1.1930240795265943e-08,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,1.2563127427256404e-08,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.279085944058352e-09,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,1.2563125650899565e-08,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,5.959399729249527e-08,285.820068359375,294.1499938964844,291.4375915527344,291.1161499023437,292.8861083984375,292.373046875,286.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2715800323803705e-07,1.5903902814921186e-13,1.271578469186352e-07,-2.909406759954436e-07,0.0,0.0,0.0,-7.162307156249881e-07,60.0,0.5364345908164978,-0.0,-1.1017006026263574e-15,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.883655683826873e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,8.301874743210649e-08,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,6.131738672365827e-08,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,8.301874032667912e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,3.938047541396372e-07,285.820068359375,294.1499938964844,291.4417724609375,291.12030029296875,292.8861083984375,292.373046875,286.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.402681146435498e-07,1.050908275332385e-12,8.402670346185914e-07,-1.9225658434152137e-06,0.0,0.0,0.0,-4.732952220365405e-06,60.0,0.5006998777389526,-0.0,-4.8108350934666574e-14,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.883655683826873e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,8.301874743210649e-08,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,6.131738672365827e-08,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,8.301874032667912e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,3.938047541396372e-07,285.820068359375,294.1499938964844,291.4417724609375,291.12030029296875,292.8861083984375,292.373046875,286.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.402681146435498e-07,1.050908275332385e-12,8.402670346185914e-07,-1.9225658434152137e-06,0.0,0.0,0.0,-4.732952220365405e-06,60.0,0.5006998777389526,-0.0,-4.8108350934666574e-14,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,5.953072559350403e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,6.268876404647017e-07,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,4.630172156794288e-07,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,6.268875836212828e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,2.973681830553687e-06,285.8200988769531,294.1499938964844,291.4496154785156,291.1280822753906,292.8860778808594,292.3730773925781,286.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.342858341668034e-06,7.933357096256977e-12,6.342850156215718e-06,-1.4514095710183028e-05,0.0,0.0,0.0,-3.572752757463604e-05,60.0,0.4906405210494995,-0.0,-2.743137097679927e-12,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,5.953072559350403e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,6.268876404647017e-07,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,4.630172156794288e-07,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,6.268875836212828e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,2.973681830553687e-06,285.8200988769531,294.1499938964844,291.4496154785156,291.1280822753906,292.8860778808594,292.3730773925781,286.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.342858341668034e-06,7.933357096256977e-12,6.342850156215718e-06,-1.4514095710183028e-05,0.0,0.0,0.0,-3.572752757463604e-05,60.0,0.4906405210494995,-0.0,-2.743137097679927e-12,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,2.264891463710228e-06,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,2.385041398156318e-06,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,1.7615839169593528e-06,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,2.3850411707826424e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,1.1313596587569918e-05,285.8205261230469,294.1499938964844,291.4609069824219,291.1392822265625,292.8857727050781,292.3734130859375,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.413200490991585e-05,3.0183192750721226e-11,2.413197398709599e-05,-5.5220174544956535e-05,0.0,0.0,0.0,-0.0001359287416562,60.0,0.5533131957054138,-0.0,-3.970634585015453e-11,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,2.264891463710228e-06,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,2.385041398156318e-06,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,1.7615839169593528e-06,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,2.3850411707826424e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,1.1313596587569918e-05,285.8205261230469,294.1499938964844,291.4609069824219,291.1392822265625,292.8857727050781,292.3734130859375,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.413200490991585e-05,3.0183192750721226e-11,2.413197398709599e-05,-5.5220174544956535e-05,0.0,0.0,0.0,-0.0001359287416562,60.0,0.5533131957054138,-0.0,-3.970634585015453e-11,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,4.983980034012348e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,5.248374691291247e-06,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,3.876432856486645e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,5.248374236543896e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,2.4896002287277952e-05,285.8217163085937,294.1499938964844,291.475341796875,291.1535949707031,292.8847961425781,292.374267578125,286.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.3103736718185246e-05,6.64196406208184e-11,5.310367123456672e-05,-0.0001215146548929,0.0,0.0,0.0,-0.0002991182846017,60.0,0.6967700719833374,-0.0,-1.9227276715216848e-10,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,4.983980034012348e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,5.248374691291247e-06,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,3.876432856486645e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,5.248374236543896e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,2.4896002287277952e-05,285.8217163085937,294.1499938964844,291.475341796875,291.1535949707031,292.8847961425781,292.374267578125,286.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.3103736718185246e-05,6.64196406208184e-11,5.310367123456672e-05,-0.0001215146548929,0.0,0.0,0.0,-0.0002991182846017,60.0,0.6967700719833374,-0.0,-1.9227276715216848e-10,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,6.505982582893921e-06,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,6.851117632322712e-06,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,5.060213425167603e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,6.85111672282801e-06,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,3.249871588195674e-05,285.8227844238281,294.1499938964844,291.4836730957031,291.1618347167969,292.8839111328125,292.3748779296875,286.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.932065298315138e-05,8.670291568035893e-11,6.932056567166e-05,-0.0001586229191161,0.0,0.0,0.0,-0.0003904635377693,60.0,0.7889219522476196,-0.0,-3.2763547430647567e-10,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,8.74410670803627e-06,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.20797265280271e-06,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,6.800979008403374e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,9.207970833813306e-06,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,4.367860674392432e-05,285.8240051269531,294.1499938964844,291.49267578125,291.1707763671875,292.88287353515625,292.3754577636719,286.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.316717478213832e-05,1.1652914744253448e-10,9.316705836681648e-05,-0.0002131900400854,0.0,0.0,0.0,-0.0005247843218967,60.0,0.8980868458747864,-0.0,-5.91828808182981e-10,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,1.585677637194749e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,1.6697960745659657e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,1.2333060112723617e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,1.6697958926670253e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,7.920784264570102e-05,285.8290405273437,294.1499938964844,291.5126037597656,291.1905212402344,292.8780212402344,292.37652587890625,286.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689518830971,2.1131699168286383e-10,0.0001689516648184,-0.0003866044280584,0.0,0.0,0.0,-0.0009516582358628,60.0,1.301089882850647,-0.0,-1.9462333966657752e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,1.585677637194749e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,1.6697960745659657e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,1.2333060112723617e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,1.6697958926670253e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,7.920784264570102e-05,285.8290405273437,294.1499938964844,291.5126037597656,291.1905212402344,292.8780212402344,292.37652587890625,286.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689518830971,2.1131699168286383e-10,0.0001689516648184,-0.0003866044280584,0.0,0.0,0.0,-0.0009516582358628,60.0,1.301089882850647,-0.0,-1.9462333966657752e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,2.506615965103265e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.639589183672797e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,1.949592115124688e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,2.639588819874916e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001252106012543,285.83599853515625,294.1499938964844,291.53485107421875,291.21258544921875,292.8696594238281,292.3741455078125,286.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002670774410944,3.3404770616307644e-10,0.0002670770918484,-0.000611139985267,0.0,0.0,0.0,-0.001504372456111,60.0,1.887105107307434,-0.0,-4.863408786803802e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,2.506615965103265e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,2.639589183672797e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,1.949592115124688e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,2.639588819874916e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001252106012543,285.83599853515625,294.1499938964844,291.53485107421875,291.21258544921875,292.8696594238281,292.3741455078125,286.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002670774410944,3.3404770616307644e-10,0.0002670770918484,-0.000611139985267,0.0,0.0,0.0,-0.001504372456111,60.0,1.887105107307434,-0.0,-4.863408786803802e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,3.3748699934221804e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,3.553902934072539e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,2.624901389935985e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,3.5539025702746585e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0001685816678218,285.8402099609375,294.1499938964844,291.5591735839844,291.2366943359375,292.8580017089844,292.3672180175781,286.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004106077831238,5.008568559894401e-10,0.0004106072883587,-0.0009061538730747,0.0,0.0,0.0,-0.0023050450254231,60.0,2.7370920181274414,-0.0,-8.81615491721277e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,3.3748699934221804e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,3.553902934072539e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,2.624901389935985e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,3.5539025702746585e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0001685816678218,285.8402099609375,294.1499938964844,291.5591735839844,291.2366943359375,292.8580017089844,292.3672180175781,286.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004106077831238,5.008568559894401e-10,0.0004106072883587,-0.0009061538730747,0.0,0.0,0.0,-0.0023050450254231,60.0,2.7370920181274414,-0.0,-8.81615491721277e-09,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,9.037202107720076e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,9.516615682514384e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.028941763564944e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.516614227322862e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0004514267493505,285.90826416015625,294.1499938964844,291.58526611328125,291.2625732421875,292.7886047363281,292.300048828125,286.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0003181488718837,2.4438237544721625e-10,-0.0003181491047143,-0.0009606342064216,0.0,0.0,0.0,0.0014500999823212,60.0,4.024541854858398,-0.0,-6.321687351373839e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,9.037202107720076e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,9.516615682514384e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.028941763564944e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,9.516614227322862e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0004514267493505,285.90826416015625,294.1499938964844,291.58526611328125,291.2625732421875,292.7886047363281,292.300048828125,286.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0003181488718837,2.4438237544721625e-10,-0.0003181491047143,-0.0009606342064216,0.0,0.0,0.0,0.0014500999823212,60.0,4.024541854858398,-0.0,-6.321687351373839e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,9.004618914332241e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.482303721597418e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,7.003598875598982e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.482302266405895e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.000449799146736,285.8984069824219,294.1499938964844,291.5989074707031,291.276123046875,292.7650451660156,292.286865234375,286.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006413246737793,8.029246156837641e-10,0.000641323858872,-0.0014695773134008,0.0,0.0,0.0,-0.0036255246959626,60.0,4.596743583679199,-0.0,-6.276184905118498e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,9.005763422464952e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,9.483509347774088e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,7.004489452810958e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.483507892582566e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0004498563648667,285.90771484375,294.1499938964844,291.6128845214844,291.2899780273437,292.7474060058594,292.2776184082031,286.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007739020511507,9.498514197403551e-10,0.0007739011198282,-0.0017232722602784,0.0,0.0,0.0,-0.0043584494851529,60.0,4.881615161895752,-0.0,-6.277780784103015e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,9.012458031065762e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,9.490559023106472e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.009696128079668e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,9.490557567914948e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0004501907678786,285.9563903808594,294.1499938964844,291.6417541503906,291.318603515625,292.7301025390625,292.2612609863281,286.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790974436327,1.2380509950560281e-09,0.0009790961630642,-0.0022757551632821,0.0,0.0,0.0,-0.005520362406969,60.0,5.876688480377197,-0.0,-6.287115894565434e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,9.012458031065762e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,9.490559023106472e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.009696128079668e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,9.490557567914948e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0004501907678786,285.9563903808594,294.1499938964844,291.6417541503906,291.318603515625,292.7301025390625,292.2612609863281,286.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790974436327,1.2380509950560281e-09,0.0009790961630642,-0.0022757551632821,0.0,0.0,0.0,-0.005520362406969,60.0,5.876688480377197,-0.0,-6.287115894565434e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.030563523992896e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,9.509624214842916e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,7.023778016446158e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,9.509623487247154e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.0004510951403062,285.9621887207031,294.1499938964844,291.6716003417969,291.3481750488281,292.7145080566406,292.239501953125,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962198653724,1.4447461005318019e-09,0.0009621971985325,-0.0028360539581626,0.0,0.0,0.0,-0.0055290013551712,60.0,6.753903865814209,-0.0,-6.312400557817456e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.030563523992896e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,9.509624214842916e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,7.023778016446158e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,9.509623487247154e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.0004510951403062,285.9621887207031,294.1499938964844,291.6716003417969,291.3481750488281,292.7145080566406,292.239501953125,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962198653724,1.4447461005318019e-09,0.0009621971985325,-0.0028360539581626,0.0,0.0,0.0,-0.0055290013551712,60.0,6.753903865814209,-0.0,-6.312400557817456e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,9.049955406226218e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,9.530044917482884e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,7.03886107658036e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,9.53004418988712e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0004520638321992,285.9679870605469,294.1499938964844,291.7021179199219,291.3784484863281,292.6973571777344,292.2165222167969,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642703225836,1.6863372920283835e-09,0.0009642686345614,-0.0034691207110881,0.0,0.0,0.0,-0.0056487969122827,60.0,7.143918991088867,-0.0,-6.339539027067076e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,9.049955406226218e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,9.530044917482884e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,7.03886107658036e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,9.53004418988712e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0004520638321992,285.9679870605469,294.1499938964844,291.7021179199219,291.3784484863281,292.6973571777344,292.2165222167969,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642703225836,1.6863372920283835e-09,0.0009642686345614,-0.0034691207110881,0.0,0.0,0.0,-0.0056487969122827,60.0,7.143918991088867,-0.0,-6.339539027067076e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,9.071811655303463e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,9.553060954203828e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,7.055859896354377e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,9.553059499012306e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0004531556041911,285.9737548828125,294.1499938964844,291.7330627441406,291.4091491699219,292.68121337890625,292.188232421875,286.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665988618507,1.9586243737990117e-09,0.0009665969409979,-0.00418262463063,0.0,0.0,0.0,-0.0057837809436023,60.0,7.344776153564453,-0.0,-6.370195393401445e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,9.071811655303463e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,9.553060954203828e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,7.055859896354377e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,9.553059499012306e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0004531556041911,285.9737548828125,294.1499938964844,291.7330627441406,291.4091491699219,292.68121337890625,292.188232421875,286.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665988618507,1.9586243737990117e-09,0.0009665969409979,-0.00418262463063,0.0,0.0,0.0,-0.0057837809436023,60.0,7.344776153564453,-0.0,-6.370195393401445e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,9.083461918635294e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,9.565328946337104e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,7.064921373967081e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,9.565328218741342e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0004537375643849,285.9766540527344,294.1499938964844,291.7486267089844,291.424560546875,292.6734313964844,292.17413330078125,286.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678416536189,2.103765162075888e-09,0.0009678395581431,-0.0045629488304257,0.0,0.0,0.0,-0.0058557409793138,60.0,7.424061775207519,-0.0,-6.386567008576094e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,9.095382847590372e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,9.577882156008856e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,7.074193126754835e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,9.577880700817332e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.000454333028756,285.9795227050781,294.1499938964844,291.7641906738281,291.4399719238281,292.6658020019531,292.1598815917969,286.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691120358183,2.252274367009477e-09,0.0009691098239272,-0.0049520987085998,0.0,0.0,0.0,-0.0059293652884662,60.0,7.497074604034424,-0.0,-6.403340080396448e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,9.11990864551626e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,9.60370962275192e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,7.09326850483194e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,9.6037081675604e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,0.0004555581544991,285.9852905273437,294.1499938964844,291.795166015625,291.470703125,292.6509704589844,292.1275939941406,286.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717229404486,2.557822842419455e-09,0.0009717203793115,-0.0057527460157871,0.0,0.0,0.0,-0.0060808276757597,60.0,7.627409934997559,-0.0,-6.437919353174948e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,9.11990864551626e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,9.60370962275192e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,7.09326850483194e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,9.6037081675604e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,0.0004555581544991,285.9852905273437,294.1499938964844,291.795166015625,291.470703125,292.6509704589844,292.1275939941406,286.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717229404486,2.557822842419455e-09,0.0009717203793115,-0.0057527460157871,0.0,0.0,0.0,-0.0060808276757597,60.0,7.627409934997559,-0.0,-6.437919353174948e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,9.146069351118058e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,9.63125712587498e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,7.113615720300004e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,9.63125639827922e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0004568649164866,285.9910583496094,294.1499938964844,291.82574462890625,291.50103759765625,292.63720703125,292.1034851074219,286.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109127834,2.883732364011848e-09,0.000974508060608,-0.0066067320294678,0.0,0.0,0.0,-0.0062423991039395,60.0,7.73817253112793,-0.0,-6.474905234199468e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
