time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811600,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,9.146069351118058e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,9.63125712587498e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,7.113615720300004e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,9.63125639827922e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0004568649164866,285.9910583496094,294.1499938964844,291.82574462890625,291.50103759765625,292.63720703125,292.1034851074219,286.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109127834,2.883732364011848e-09,0.000974508060608,-0.0066067320294678,0.0,0.0,0.0,-0.0062423991039395,60.0,7.73817253112793,-0.0,-6.474905234199468e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,9.171738201985136e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,9.658287308411671e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,7.133580220397562e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,9.658286580815913e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0004581471148412,285.996826171875,294.1499938964844,291.8556823730469,291.5307006835937,292.6241149902344,292.0757141113281,286.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772456251084,3.203519005623434e-09,0.0009772423654794,-0.0074446615763008,0.0,0.0,0.0,-0.0064009306952357,60.0,7.841011047363281,-0.0,-6.511299233125102e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,9.171738201985136e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,9.658287308411671e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,7.133580220397562e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,9.658286580815913e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0004581471148412,285.996826171875,294.1499938964844,291.8556823730469,291.5307006835937,292.6241149902344,292.0757141113281,286.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772456251084,3.203519005623434e-09,0.0009772423654794,-0.0074446615763008,0.0,0.0,0.0,-0.0064009306952357,60.0,7.841011047363281,-0.0,-6.511299233125102e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.197813051287083e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.68574604485184e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.153861224651337e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.685745317256078e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0004594496567733,286.0025634765625,294.1499938964844,291.8846740722656,291.5594482421875,292.6114501953125,292.05682373046875,286.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800248080864,3.5283751476100633e-09,0.0009800213156268,-0.008295857347548,0.0,0.0,0.0,-0.0065619810484349,60.0,7.939996719360352,-0.0,-6.548373931991591e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.197813051287083e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.68574604485184e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.153861224651337e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,9.685745317256078e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0004594496567733,286.0025634765625,294.1499938964844,291.8846740722656,291.5594482421875,292.6114501953125,292.05682373046875,286.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800248080864,3.5283751476100633e-09,0.0009800213156268,-0.008295857347548,0.0,0.0,0.0,-0.0065619810484349,60.0,7.939996719360352,-0.0,-6.548373931991591e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.209657582687214e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,9.698219218989834e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,7.163073314586654e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,9.698217763798311e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0004600412794388,286.00543212890625,294.1499938964844,291.8987121582031,291.5733947753906,292.6055603027344,292.04718017578125,286.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981286750175,3.6759337795899683e-09,0.0009812830248847,-0.008682488463819,0.0,0.0,0.0,-0.0066351322457194,60.0,7.985052585601807,-0.0,-6.565249321965895e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,9.222010703524576e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,9.711227176012473e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,7.172681216616184e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,9.711225720820948e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.0004606583388522,286.0083312988281,294.1499938964844,291.9124450683594,291.5870056152344,292.5996398925781,292.0401306152344,286.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826015448197,3.8298262339253605e-09,0.0009825977031141,-0.0090857120230793,0.0,0.0,0.0,-0.0067114168778061,60.0,8.030594825744629,-0.0,-6.582872202898217e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,9.244397369911894e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,9.734802006278188e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,7.190093310782686e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.734800551086664e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0004617766244336,286.0140380859375,294.1499938964844,291.938720703125,291.6130676269531,292.5884704589844,292.0300598144531,286.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849875932559,4.108732465368803e-09,0.0009849834023043,-0.0098164798691868,0.0,0.0,0.0,-0.006849686615169,60.0,8.11510944366455,-0.0,-6.614870784460436e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,9.244397369911894e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,9.734802006278188e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,7.190093310782686e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.734800551086664e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0004617766244336,286.0140380859375,294.1499938964844,291.938720703125,291.6130676269531,292.5884704589844,292.0300598144531,286.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849875932559,4.108732465368803e-09,0.0009849834023043,-0.0098164798691868,0.0,0.0,0.0,-0.006849686615169,60.0,8.11510944366455,-0.0,-6.614870784460436e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,9.265122935175896e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,9.75662624114193e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,7.206212467281148e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.756625513546167e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0004628119058907,286.019775390625,294.1499938964844,291.9632568359375,291.63739013671875,292.5776672363281,292.0224609375,286.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871972724795,4.366936146027456e-09,0.0009871929651126,-0.0104929888620972,0.0,0.0,0.0,-0.0069776973687112,60.0,8.1953706741333,-0.0,-6.644562944302379e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,9.265122935175896e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,9.75662624114193e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,7.206212467281148e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.756625513546167e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0004628119058907,286.019775390625,294.1499938964844,291.9632568359375,291.63739013671875,292.5776672363281,292.0224609375,286.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871972724795,4.366936146027456e-09,0.0009871929651126,-0.0104929888620972,0.0,0.0,0.0,-0.0069776973687112,60.0,8.1953706741333,-0.0,-6.644562944302379e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,9.281228267354892e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.77358577074483e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,7.218738755909726e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,9.773585043149068e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0004636163939721,286.0254821777344,294.1499938964844,291.9857482910156,291.6596984863281,292.5677795410156,292.0194396972656,286.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098891207017,4.567575651037714e-09,0.0009889075299724,-0.011018669232726,0.0,0.0,0.0,-0.007077157497406,60.0,8.26417064666748,-0.0,-6.667681873295805e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,9.281228267354892e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.77358577074483e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,7.218738755909726e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,9.773585043149068e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0004636163939721,286.0254821777344,294.1499938964844,291.9857482910156,291.6596984863281,292.5677795410156,292.0194396972656,286.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098891207017,4.567575651037714e-09,0.0009889075299724,-0.011018669232726,0.0,0.0,0.0,-0.007077157497406,60.0,8.26417064666748,-0.0,-6.667681873295805e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,9.295685595134272e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,9.788809984456748e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.229983020806685e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,9.788808529265224e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0004643385473173,286.0311889648437,294.1499938964844,292.0059509277344,291.6797180175781,292.55816650390625,292.01904296875,286.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904550388455,4.747684467787394e-09,0.0009904502658173,-0.0114905461668968,0.0,0.0,0.0,-0.0071664582937955,60.0,8.328173637390137,-0.0,-6.688468801030467e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,9.295685595134272e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,9.788809984456748e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.229983020806685e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,9.788808529265224e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0004643385473173,286.0311889648437,294.1499938964844,292.0059509277344,291.6797180175781,292.55816650390625,292.01904296875,286.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904550388455,4.747684467787394e-09,0.0009904502658173,-0.0114905461668968,0.0,0.0,0.0,-0.0071664582937955,60.0,8.328173637390137,-0.0,-6.688468801030467e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,9.302351099904628e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,9.795829828362912e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,7.235167868202552e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,9.795828373171388e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0004646715533453,286.0340270996094,294.1499938964844,292.0151062011719,291.68878173828125,292.5534362792969,292.0194702148437,286.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911633096635,4.830728261850936e-09,0.00099115842022,-0.0117081198841333,0.0,0.0,0.0,-0.0072076176293194,60.0,8.3592529296875,-0.0,-6.698063970134174e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,9.306235006079078e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,9.799919644137844e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,7.238188845803961e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,9.799918188946322e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0004648655594792,286.036865234375,294.1499938964844,292.0235900878906,291.6972045898437,292.5490417480469,292.0211181640625,286.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915760019794,4.879110448996471e-09,0.0009915711125358,-0.0118348784744739,0.0,0.0,0.0,-0.0072315973229706,60.0,8.383532524108887,-0.0,-6.703658073092812e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.313932241639122e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,9.808024333324283e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,7.24417477613315e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,9.808023605728522e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0004652500210795,286.04254150390625,294.1499938964844,292.0383605957031,291.7118530273437,292.5402526855469,292.02471923828125,286.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099239917472,4.974995526652037e-09,0.0009923942852765,-0.0120860850438475,0.0,0.0,0.0,-0.0072791473940014,60.0,8.431222915649414,-0.0,-6.714749645198026e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.313932241639122e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,9.808024333324283e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,7.24417477613315e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,9.808023605728522e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0004652500210795,286.04254150390625,294.1499938964844,292.0383605957031,291.7118530273437,292.5402526855469,292.02471923828125,286.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099239917472,4.974995526652037e-09,0.0009923942852765,-0.0120860850438475,0.0,0.0,0.0,-0.0072791473940014,60.0,8.431222915649414,-0.0,-6.714749645198026e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,9.318704542238264e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,9.81305056484416e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,7.247886969707906e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.813049109652638e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0004654884396586,286.0481872558594,294.1499938964844,292.04998779296875,291.723388671875,292.5317687988281,292.0292358398437,286.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929072111845,5.034446637353085e-09,0.0009929022053256,-0.0122418412938714,0.0,0.0,0.0,-0.0073086176998913,60.0,8.470495223999023,-0.0,-6.721631962136598e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,9.318704542238264e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,9.81305056484416e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,7.247886969707906e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.813049109652638e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0004654884396586,286.0481872558594,294.1499938964844,292.04998779296875,291.723388671875,292.5317687988281,292.0292358398437,286.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929072111845,5.034446637353085e-09,0.0009929022053256,-0.0122418412938714,0.0,0.0,0.0,-0.0073086176998913,60.0,8.470495223999023,-0.0,-6.721631962136598e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,9.321003744844349e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,9.8154712759424e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,7.249675400089473e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,9.815469820750876e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0004656032833736,286.0538330078125,294.1499938964844,292.0577697753906,291.7311096191406,292.52362060546875,292.0340576171875,286.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931495878845,5.063077512801328e-09,0.0009931445820257,-0.0123168528079986,0.0,0.0,0.0,-0.0073227994143962,60.0,8.499162673950195,-0.0,-6.724948065084392e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,9.321003744844349e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,9.8154712759424e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,7.249675400089473e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,9.815469820750876e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0004656032833736,286.0538330078125,294.1499938964844,292.0577697753906,291.7311096191406,292.52362060546875,292.0340576171875,286.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931495878845,5.063077512801328e-09,0.0009931445820257,-0.0123168528079986,0.0,0.0,0.0,-0.0073227994143962,60.0,8.499162673950195,-0.0,-6.724948065084392e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,9.323183621745557e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,9.817766840569676e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,7.251370698213577e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.817766112973914e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0004657121899072,286.0594177246094,294.1499938964844,292.0613708496094,291.73468017578125,292.5156555175781,292.0383605957031,286.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090230015269981e-09,0.0009933767141774,-0.0123879900202155,0.0,0.0,0.0,-0.0073362598195672,60.0,8.519885063171387,-0.0,-6.728092927232866e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,9.323183621745557e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,9.817766840569676e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,7.251370698213577e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.817766112973914e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0004657121899072,286.0594177246094,294.1499938964844,292.0613708496094,291.73468017578125,292.5156555175781,292.0383605957031,286.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090230015269981e-09,0.0009933767141774,-0.0123879900202155,0.0,0.0,0.0,-0.0073362598195672,60.0,8.519885063171387,-0.0,-6.728092927232866e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,9.324255370302126e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,9.818895341595636e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.252204522956163e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,9.818894613999872e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0004657657118514,286.0622253417969,294.1499938964844,292.0617370605469,291.7350158691406,292.51171875,292.0400085449219,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103574896025975e-09,0.0009934908011928,-0.0124229518696665,0.0,0.0,0.0,-0.0073428754694759,60.0,8.52661418914795,-0.0,-6.72963906822588e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,9.325317660113797e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,9.820013656280936e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,7.253030344145373e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,9.820012201089412e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0004658187681343,286.06500244140625,294.1499938964844,292.0611877441406,291.7344970703125,292.5077819824219,292.0413818359375,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.11679987269531e-09,0.0009936038404703,-0.0124575998634099,0.0,0.0,0.0,-0.0073494315147399,60.0,8.531843185424805,-0.0,-6.731171708906913e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,9.32741313590668e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,9.822220454225317e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,7.25466015865095e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.822219726629557e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0004659234546124,286.0705871582031,294.1499938964844,292.0575866699219,291.7309265136719,292.4999389648437,292.04345703125,286.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142903436450297e-09,0.0009938271250575,-0.012525986880064,0.0,0.0,0.0,-0.0073623727075755,60.0,8.539051055908203,-0.0,-6.734196489333044e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,9.32741313590668e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,9.822220454225317e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,7.25466015865095e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.822219726629557e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0004659234546124,286.0705871582031,294.1499938964844,292.0575866699219,291.7309265136719,292.4999389648437,292.04345703125,286.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142903436450297e-09,0.0009938271250575,-0.012525986880064,0.0,0.0,0.0,-0.0073623727075755,60.0,8.539051055908203,-0.0,-6.734196489333044e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,9.329440945293754e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.82435594778508e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,7.256236858665943e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,9.824354492593557e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0004660247359424,286.0761413574219,294.1499938964844,292.0509948730469,291.724365234375,292.4920959472656,292.0437927246094,286.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.538597106933594,-0.0,-6.73712321486164e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,9.329440945293754e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.82435594778508e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,7.256236858665943e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,9.824354492593557e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0004660247359424,286.0761413574219,294.1499938964844,292.0509948730469,291.724365234375,292.4920959472656,292.0437927246094,286.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.538597106933594,-0.0,-6.73712321486164e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,9.331420005764812e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,9.826439782045782e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,7.257776451297104e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,9.82643832685426e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0004661236016545,286.0816650390625,294.1499938964844,292.0417785644531,291.7152404785156,292.48419189453125,292.0422668457031,286.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.532146453857422,-0.0,-6.739980307202131e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,9.331420005764812e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,9.826439782045782e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,7.257776451297104e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,9.82643832685426e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0004661236016545,286.0816650390625,294.1499938964844,292.0417785644531,291.7152404785156,292.48419189453125,292.0422668457031,286.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.532146453857422,-0.0,-6.739980307202131e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.333340858574957e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,9.828462498262525e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,7.259270932991058e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,9.828461770666765e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0004662195569835,286.0871887207031,294.1499938964844,292.03033447265625,291.7038879394531,292.4761962890625,292.03887939453125,286.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193946391344,0.0,0.0,0.0,-0.0073989704251289,60.0,8.520426750183105,-0.0,-6.742754976585277e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.333340858574957e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,9.828462498262525e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,7.259270932991058e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,9.828461770666765e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0004662195569835,286.0871887207031,294.1499938964844,292.03033447265625,291.7038879394531,292.4761962890625,292.03887939453125,286.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193946391344,0.0,0.0,0.0,-0.0073989704251289,60.0,8.520426750183105,-0.0,-6.742754976585277e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,9.334273636341096e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,9.82944475254044e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,7.25999561836943e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,9.829444024944678e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0004662661522161,286.0899353027344,294.1499938964844,292.0238952636719,291.697509765625,292.4721374511719,292.0362854003906,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498181536793,0.0,0.0,0.0,-0.0074047269299626,60.0,8.512312889099121,-0.0,-6.744102165612277e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.335196227766572e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.830416092881931e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,7.260713027790189e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,9.83041463769041e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0004663122235797,286.0926818847656,294.1499938964844,292.0170288085937,291.6907043457031,292.4680480957031,292.03326416015625,286.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.239825018321653e-09,0.0009946557693183,-0.0127799063920974,0.0,0.0,0.0,-0.0074104201048612,60.0,8.503377914428711,-0.0,-6.745434433241827e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,9.337006486020982e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,9.832322393776848e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,7.262120925588533e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,9.832320938585326e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0004664026491809,286.0981750488281,294.1499938964844,292.0022888183594,291.67608642578125,292.4598083496094,292.0264892578125,286.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,8.483793258666992,-0.0,-6.748049230509423e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,9.337006486020982e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,9.832322393776848e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,7.262120925588533e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,9.832320938585326e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0004664026491809,286.0981750488281,294.1499938964844,292.0022888183594,291.67608642578125,292.4598083496094,292.0264892578125,286.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,8.483793258666992,-0.0,-6.748049230509423e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
