time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.338730887975544e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,9.834138472797348e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,7.263462612172589e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,9.834137017605826e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,0.0004664887965191,286.1036376953125,294.1499938964844,291.98651123046875,291.6604309082031,292.451416015625,292.0179748535156,286.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838484698725105e-09,0.0009950323728844,-0.0128952404484152,0.0,0.0,0.0,-0.007432245183736,60.0,8.46066951751709,-0.0,-6.75054181442647e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,9.338730887975544e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,9.834138472797348e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,7.263462612172589e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,9.834137017605826e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,0.0004664887965191,286.1036376953125,294.1499938964844,291.98651123046875,291.6604309082031,292.451416015625,292.0179748535156,286.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838484698725105e-09,0.0009950323728844,-0.0128952404484152,0.0,0.0,0.0,-0.007432245183736,60.0,8.46066951751709,-0.0,-6.75054181442647e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,9.340389806311578e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.835884702624752e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,7.264752639457583e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,9.835883975028992e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0004665716551244,286.1091003417969,294.1499938964844,291.9700622558594,291.64410400390625,292.4428405761719,292.0080261230469,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503947201056e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.435150146484375,-0.0,-6.752938475074188e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,9.340389806311578e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.835884702624752e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,7.264752639457583e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,9.835883975028992e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0004665716551244,286.1091003417969,294.1499938964844,291.9700622558594,291.64410400390625,292.4428405761719,292.0080261230469,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503947201056e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.435150146484375,-0.0,-6.752938475074188e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,9.34196577873081e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.83754507615231e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,7.265978638315573e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.837543620960788e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0004666504100896,286.1145324707031,294.1499938964844,291.95330810546875,291.6275329589844,292.4341125488281,291.9969482421875,286.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,8.407947540283203,-0.0,-6.755217185627771e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,9.34196577873081e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.83754507615231e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,7.265978638315573e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.837543620960788e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0004666504100896,286.1145324707031,294.1499938964844,291.95330810546875,291.6275329589844,292.4341125488281,291.9969482421875,286.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,8.407947540283203,-0.0,-6.755217185627771e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,9.342717385152356e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.838335972744972e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,7.266562897711992e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,9.83833524514921e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0004666879249271,286.11724853515625,294.1499938964844,291.9449768066406,291.6192321777344,292.4296875,291.9909973144531,286.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.3334923144632285e-09,0.0009954567067325,-0.0130252977833151,0.0,0.0,0.0,-0.0074568544514477,60.0,8.393938064575195,-0.0,-6.756303605470748e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.34345371206291e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,9.839110862230882e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,7.267135515576228e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,9.83911013463512e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0004667247121687,286.1199645996094,294.1499938964844,291.93670654296875,291.6110534667969,292.4252319335937,291.98492431640625,286.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342659648022163e-09,0.0009955350542441,-0.0130493156611919,0.0,0.0,0.0,-0.0074613993056118,60.0,8.379843711853027,-0.0,-6.757367998488918e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,9.344871068606152e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,9.840603888733312e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,7.268237823154777e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.840603161137552e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0004667955217882,286.1253662109375,294.1499938964844,291.9205627441406,291.5950622558594,292.4162902832031,291.9725952148437,286.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603113059352844e-09,0.0009956861613318,-0.0130955586209893,0.0,0.0,0.0,-0.0074701509438455,60.0,8.35161304473877,-0.0,-6.759417203738849e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,9.344871068606152e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,9.840603888733312e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,7.268237823154777e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.840603161137552e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0004667955217882,286.1253662109375,294.1499938964844,291.9205627441406,291.5950622558594,292.4162902832031,291.9725952148437,286.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603113059352844e-09,0.0009956861613318,-0.0130955586209893,0.0,0.0,0.0,-0.0074701509438455,60.0,8.35161304473877,-0.0,-6.759417203738849e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,9.346173465019092e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.841975406743586e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,7.269251364050433e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,9.841974679147825e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0004668605979532,286.1307373046875,294.1499938964844,291.9053649902344,291.5799560546875,292.4072265625,291.9601745605469,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.323925018310547,-0.0,-6.761300852531349e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,9.346173465019092e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.841975406743586e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,7.269251364050433e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,9.841974679147825e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0004668605979532,286.1307373046875,294.1499938964844,291.9053649902344,291.5799560546875,292.4072265625,291.9601745605469,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.323925018310547,-0.0,-6.761300852531349e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,9.347394370706752e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,9.843261068454012e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,7.270200148923323e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,9.843260340858252e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.000466921570478,286.1361389160156,294.1499938964844,291.89141845703125,291.566162109375,292.3981628417969,291.94781494140625,286.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731949799805e-09,0.0009959548478946,-0.0131778744980692,0.0,0.0,0.0,-0.0074857277795672,60.0,8.297025680541992,-0.0,-6.763065840686977e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,9.347394370706752e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,9.843261068454012e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,7.270200148923323e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,9.843260340858252e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.000466921570478,286.1361389160156,294.1499938964844,291.89141845703125,291.566162109375,292.3981628417969,291.94781494140625,286.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731949799805e-09,0.0009959548478946,-0.0131778744980692,0.0,0.0,0.0,-0.0074857277795672,60.0,8.297025680541992,-0.0,-6.763065840686977e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,9.348491585114972e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.844416490523145e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.271053618751466e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,9.844415762927385e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0004669763729907,286.1415100097656,294.1499938964844,291.879150390625,291.5539855957031,292.3890686035156,291.935791015625,286.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405394798430052e-09,0.0009960717288777,-0.0132136680185794,0.0,0.0,0.0,-0.0074925008229911,60.0,8.271671295166016,-0.0,-6.764653193158665e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,9.348491585114972e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.844416490523145e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.271053618751466e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,9.844415762927385e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0004669763729907,286.1415100097656,294.1499938964844,291.879150390625,291.5539855957031,292.3890686035156,291.935791015625,286.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405394798430052e-09,0.0009960717288777,-0.0132136680185794,0.0,0.0,0.0,-0.0074925008229911,60.0,8.271671295166016,-0.0,-6.764653193158665e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.348986350232737e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,9.84493744908832e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.271438516909257e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,9.84493672149256e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.0004670011112466,286.1441955566406,294.1499938964844,291.873779296875,291.5486755371094,292.384521484375,291.9300231933594,286.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.4115543157706725e-09,0.0009961242321878,-0.0132298050448298,0.0,0.0,0.0,-0.0074955536983907,60.0,8.2600679397583,-0.0,-6.765368709693578e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.349459287477656e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,9.84543512458913e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,7.271806680364534e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.845434396993368e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0004670247144531,286.1468811035156,294.1499938964844,291.86895751953125,291.5438842773437,292.3799743652344,291.9244384765625,286.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.4174424946040745e-09,0.0009961745236068,-0.0132452314719557,0.0,0.0,0.0,-0.0074984724633395,60.0,8.249000549316406,-0.0,-6.766052251805378e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.350336040370166e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,9.84635844361037e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,7.272488437592983e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,9.846357716014607e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0004670685157179,286.1522216796875,294.1499938964844,291.8612365722656,291.5362243652344,292.3709411621094,291.9136962890625,286.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283568751145594e-09,0.0009962681215256,-0.013273824006319,0.0,0.0,0.0,-0.0075038843788206,60.0,8.22832202911377,-0.0,-6.76732057058871e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.350336040370166e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,9.84635844361037e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,7.272488437592983e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,9.846357716014607e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0004670685157179,286.1522216796875,294.1499938964844,291.8612365722656,291.5362243652344,292.3709411621094,291.9136962890625,286.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283568751145594e-09,0.0009962681215256,-0.013273824006319,0.0,0.0,0.0,-0.0075038843788206,60.0,8.22832202911377,-0.0,-6.76732057058871e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,9.35105053940788e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.847110777627675e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,7.273043593158945e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,9.847110050031917e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0004671042261179,286.1575622558594,294.1499938964844,291.8563537597656,291.5313720703125,292.36199951171875,291.9041442871094,286.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437249761541807e-09,0.0009963442571461,-0.013297121040523,0.0,0.0,0.0,-0.0075082932598888,60.0,8.211647033691406,-0.0,-6.768353699726505e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,9.35105053940788e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.847110777627675e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,7.273043593158945e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,9.847110050031917e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0004671042261179,286.1575622558594,294.1499938964844,291.8563537597656,291.5313720703125,292.36199951171875,291.9041442871094,286.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437249761541807e-09,0.0009963442571461,-0.013297121040523,0.0,0.0,0.0,-0.0075082932598888,60.0,8.211647033691406,-0.0,-6.768353699726505e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,9.351638436783104e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,9.847729961620644e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,7.273501250892878e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,9.847729234024882e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0004671335918828,286.16290283203125,294.1499938964844,291.8547058105469,291.5297546386719,292.35321044921875,291.8960876464844,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.4445665753632966e-09,0.0009964067721739,-0.0133162895217537,0.0,0.0,0.0,-0.0075119202956557,60.0,8.19926643371582,-0.0,-6.76920421938121e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,9.351638436783104e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,9.847729961620644e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,7.273501250892878e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,9.847729234024882e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0004671335918828,286.16290283203125,294.1499938964844,291.8547058105469,291.5297546386719,292.35321044921875,291.8960876464844,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.4445665753632966e-09,0.0009964067721739,-0.0133162895217537,0.0,0.0,0.0,-0.0075119202956557,60.0,8.19926643371582,-0.0,-6.76920421938121e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.352069173473863e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.848183981375767e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,7.27383594494313e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.848182526184246e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0004671550996135,286.168212890625,294.1499938964844,291.856689453125,291.5317077636719,292.3446350097656,291.8901062011719,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449927176215397e-09,0.0009964526398107,-0.0133303329348564,0.0,0.0,0.0,-0.0075145778246223,60.0,8.192530632019043,-0.0,-6.769826654817734e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.352069173473863e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.848183981375767e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,7.27383594494313e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.848182526184246e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0004671550996135,286.168212890625,294.1499938964844,291.856689453125,291.5317077636719,292.3446350097656,291.8901062011719,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449927176215397e-09,0.0009964526398107,-0.0133303329348564,0.0,0.0,0.0,-0.0075145778246223,60.0,8.192530632019043,-0.0,-6.769826654817734e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.35221542022191e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,9.848337504081428e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,7.273950177477673e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.848336776485668e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.000467162404675,286.1708679199219,294.1499938964844,291.8591613769531,291.5341491699219,292.34051513671875,291.88836669921875,286.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451744389262103e-09,0.0009964680066332,-0.0133350938558578,0.0,0.0,0.0,-0.0075154779478907,60.0,8.19217300415039,-0.0,-6.770038396552992e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,9.352368942927568e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,9.848498302744702e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,7.274068775586784e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.84849757514894e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0004671700589824,286.17352294921875,294.1499938964844,291.8626708984375,291.53765869140625,292.3363342285156,291.8862609863281,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645535169471e-09,0.0009964843047782,-0.0133400745689868,0.0,0.0,0.0,-0.0075164209119975,60.0,8.1910400390625,-0.0,-6.770258664801079e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,9.352486085845158e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.848621994024144e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,7.274159725056961e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.84862126642838e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0004671759088523,286.1788330078125,294.1499938964844,291.8730773925781,291.5479736328125,292.3284606933594,291.8856506347656,286.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.45509992733173e-09,0.000996496877633,-0.0133438846096396,0.0,0.0,0.0,-0.0075171422213315,60.0,8.197508811950684,-0.0,-6.770427773972187e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,9.352486085845158e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.848621994024144e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,7.274159725056961e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.84862126642838e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0004671759088523,286.1788330078125,294.1499938964844,291.8730773925781,291.5479736328125,292.3284606933594,291.8856506347656,286.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.45509992733173e-09,0.000996496877633,-0.0133438846096396,0.0,0.0,0.0,-0.0075171422213315,60.0,8.197508811950684,-0.0,-6.770427773972187e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.352483903057872e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,9.848619811236858e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,7.274158269865438e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,9.848619083641096e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.000467175792437,286.1841125488281,294.1499938964844,291.8883056640625,291.56304931640625,292.3209533691406,291.8876953125,286.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063956105732e-09,0.000996496528387,-0.0133437905460596,0.0,0.0,0.0,-0.0075171245262026,60.0,8.209973335266113,-0.0,-6.770423510715774e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.352483903057872e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,9.848619811236858e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,7.274158269865438e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,9.848619083641096e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.000467175792437,286.1841125488281,294.1499938964844,291.8883056640625,291.56304931640625,292.3209533691406,291.8876953125,286.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063956105732e-09,0.000996496528387,-0.0133437905460596,0.0,0.0,0.0,-0.0075171245262026,60.0,8.209973335266113,-0.0,-6.770423510715774e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.352304186904804e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,9.84843063633889e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.274018571479246e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,9.848429908743128e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0004671668284572,286.1893920898437,294.1499938964844,291.90869140625,291.5832824707031,292.3139953613281,291.8931579589844,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.45281908514994e-09,0.0009964773198589,-0.0133379092440009,0.0,0.0,0.0,-0.007516011595726,60.0,8.230677604675293,-0.0,-6.770162741531749e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.352304186904804e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,9.84843063633889e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.274018571479246e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,9.848429908743128e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0004671668284572,286.1893920898437,294.1499938964844,291.90869140625,291.5832824707031,292.3139953613281,291.8931579589844,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.45281908514994e-09,0.0009964773198589,-0.0133379092440009,0.0,0.0,0.0,-0.007516011595726,60.0,8.230677604675293,-0.0,-6.770162741531749e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,9.351976041216405e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,9.848085028352216e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,7.273763185366988e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,9.848084300756454e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,0.0004671504430007,286.1946716308594,294.1499938964844,291.9346618652344,291.6090393066406,292.3076171875,291.90240478515625,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448720585832234e-09,0.000996442278847,-0.0133271720260381,0.0,0.0,0.0,-0.0075139799155294,60.0,8.259973526000977,-0.0,-6.76968667789879e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,9.351976041216405e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,9.848085028352216e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,7.273763185366988e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,9.848084300756454e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,0.0004671504430007,286.1946716308594,294.1499938964844,291.9346618652344,291.6090393066406,292.3076171875,291.90240478515625,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448720585832234e-09,0.000996442278847,-0.0133271720260381,0.0,0.0,0.0,-0.0075139799155294,60.0,8.259973526000977,-0.0,-6.76968667789879e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,9.351735934615137e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,9.847831825027242e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,7.273576193256304e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,9.84783109743148e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0004671384522225,286.1972961425781,294.1499938964844,291.94989013671875,291.6241149902344,292.3047790527344,291.9091186523437,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.4457278686470545e-09,0.0009964165510609,-0.0133193312212824,0.0,0.0,0.0,-0.0075124953873455,60.0,8.279309272766113,-0.0,-6.769339222501003e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,9.351473272545265e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.847555338637903e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,7.273372466443107e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.847554611042142e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.000467125326395,286.1999206542969,294.1499938964844,291.96661376953125,291.6407165527344,292.3020935058594,291.9167175292969,286.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442450934367571e-09,0.0009963884949684,-0.0133107472211122,0.0,0.0,0.0,-0.0075108706951141,60.0,8.30049991607666,-0.0,-6.768958371594638e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,9.350872278446332e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,9.84692233032547e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,7.272904622368515e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,9.846921602729708e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.000467095291242,286.2052001953125,294.1499938964844,292.00494384765625,291.6787109375,292.297119140625,291.9340515136719,286.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.4349529321484624e-09,0.000996324699372,-0.0132911037653684,0.0,0.0,0.0,-0.0075071547180414,60.0,8.347525596618652,-0.0,-6.768087246200595e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
