time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816280,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,9.350872278446332e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,9.84692233032547e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,7.272904622368515e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,9.846921602729708e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.000467095291242,286.2052001953125,294.1499938964844,292.00494384765625,291.6787109375,292.297119140625,291.9340515136719,286.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.4349529321484624e-09,0.000996324699372,-0.0132911037653684,0.0,0.0,0.0,-0.0075071547180414,60.0,8.347525596618652,-0.0,-6.768087246200595e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,9.35007119551301e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.846079046837986e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,7.27228180039674e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,9.846078319242224e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004670553025789,286.21044921875,294.1499938964844,292.04998779296875,291.723388671875,292.29315185546875,291.95672607421875,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.4249715830678724e-09,0.0009962392505258,-0.0132649550214409,0.0,0.0,0.0,-0.0075022066012024,60.0,8.406888008117676,-0.0,-6.766926929913097e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,9.35007119551301e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.846079046837986e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,7.27228180039674e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,9.846078319242224e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004670553025789,286.21044921875,294.1499938964844,292.04998779296875,291.723388671875,292.29315185546875,291.95672607421875,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.4249715830678724e-09,0.0009962392505258,-0.0132649550214409,0.0,0.0,0.0,-0.0075022066012024,60.0,8.406888008117676,-0.0,-6.766926929913097e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.349052561447024e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,9.845005843089892e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,7.271488721016794e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,9.845005115494132e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0004670043999794,286.2156677246094,294.1499938964844,292.09918212890625,291.7703552246094,292.2900695800781,291.9839782714844,286.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.412267078952482e-09,0.0009961306350305,-0.0132316714152693,0.0,0.0,0.0,-0.0074959085322916,60.0,8.471488952636719,-0.0,-6.765451132650925e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.349052561447024e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,9.845005843089892e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,7.271488721016794e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,9.845005115494132e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0004670043999794,286.2156677246094,294.1499938964844,292.09918212890625,291.7703552246094,292.2900695800781,291.9839782714844,286.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.412267078952482e-09,0.0009961306350305,-0.0132316714152693,0.0,0.0,0.0,-0.0074959085322916,60.0,8.471488952636719,-0.0,-6.765451132650925e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,9.347729064757004e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,9.843612497206776e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,7.270459900610149e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.843611769611016e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0004669383051805,286.2209167480469,294.1499938964844,292.1495056152344,291.8150329589844,292.2884216308594,292.01690673828125,286.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884599104523,0.0,0.0,0.0,-0.0074877310544252,60.0,8.537101745605469,-0.0,-6.763535509435314e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,9.347729064757004e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,9.843612497206776e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,7.270459900610149e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.843611769611016e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0004669383051805,286.2209167480469,294.1499938964844,292.1495056152344,291.8150329589844,292.2884216308594,292.01690673828125,286.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884599104523,0.0,0.0,0.0,-0.0074877310544252,60.0,8.537101745605469,-0.0,-6.763535509435314e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,9.347011655336246e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,9.842857252806424e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,7.269901834661141e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,9.842856525210664e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0004669024783652,286.2235107421875,294.1499938964844,292.175048828125,291.8365478515625,292.2879638671875,292.0346374511719,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.3868314253691105e-09,0.0009959127055481,-0.0131650362163782,0.0,0.0,0.0,-0.0074832970276474,60.0,8.569393157958984,-0.0,-6.762496695955633e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,9.346257866127416e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,9.842062718234956e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,7.269315392477438e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,9.842061990639196e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0004668648180086,286.22613525390625,294.1499938964844,292.2008972167969,291.8575134277344,292.2876892089844,292.0528564453125,286.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786385521292,60.0,8.601332664489746,-0.0,-6.761405302313507e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,9.344651334686203e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,9.84037178568542e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,7.268066110555083e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,9.84037105808966e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,0.000466784578748,286.2313232421875,294.1499938964844,292.2533264160156,291.8979187011719,292.2877502441406,292.0903625488281,286.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357415400197851e-09,0.0009956613648682,-0.0130879720672965,0.0,0.0,0.0,-0.0074687148444354,60.0,8.6638822555542,-0.0,-6.759081117024834e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,9.344651334686203e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,9.84037178568542e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,7.268066110555083e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,9.84037105808966e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,0.000466784578748,286.2313232421875,294.1499938964844,292.2533264160156,291.8979187011719,292.2877502441406,292.0903625488281,286.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357415400197851e-09,0.0009956613648682,-0.0130879720672965,0.0,0.0,0.0,-0.0074687148444354,60.0,8.6638822555542,-0.0,-6.759081117024834e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.343009151052684e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.838642290560529e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.266788452398032e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.838641562964769e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0004667025350499,286.2365417480469,294.1499938964844,292.3066711425781,291.93634033203125,292.28857421875,292.1299743652344,286.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.724366188049316,-0.0,-6.756704351573718e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.343009151052684e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.838642290560529e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.266788452398032e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.838641562964769e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0004667025350499,286.2365417480469,294.1499938964844,292.3066711425781,291.93634033203125,292.28857421875,292.1299743652344,286.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.724366188049316,-0.0,-6.756704351573718e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,9.341404074802996e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,9.836952085606754e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,7.265539898071438e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,9.836951358010992e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0004666223831009,286.2417297363281,294.1499938964844,292.3609313964844,291.972900390625,292.2904663085937,292.17218017578125,286.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316944218236585e-09,0.0009953154949471,-0.0129819447174668,0.0,0.0,0.0,-0.007448652293533,60.0,8.781906127929688,-0.0,-6.754382297913254e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,9.341404074802996e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,9.836952085606754e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,7.265539898071438e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,9.836951358010992e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0004666223831009,286.2417297363281,294.1499938964844,292.3609313964844,291.972900390625,292.2904663085937,292.17218017578125,286.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316944218236585e-09,0.0009953154949471,-0.0129819447174668,0.0,0.0,0.0,-0.007448652293533,60.0,8.781906127929688,-0.0,-6.754382297913254e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.339927055407315e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.83539648586884e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,7.264391024364159e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,9.83539575827308e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0004665485757868,286.2469482421875,294.1499938964844,292.4159851074219,292.0076904296875,292.2933959960937,292.2165222167969,286.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298533167774622e-09,0.0009951582178473,-0.0129337105900049,0.0,0.0,0.0,-0.0074395262636244,60.0,8.836784362792969,-0.0,-6.752245695906822e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.339927055407315e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.83539648586884e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,7.264391024364159e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,9.83539575827308e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0004665485757868,286.2469482421875,294.1499938964844,292.4159851074219,292.0076904296875,292.2933959960937,292.2165222167969,286.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298533167774622e-09,0.0009951582178473,-0.0129337105900049,0.0,0.0,0.0,-0.0074395262636244,60.0,8.836784362792969,-0.0,-6.752245695906822e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,9.339254756923764e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,9.83468780759722e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,7.263867883011699e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,9.83468780759722e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,0.0004665149899665,286.2495422363281,294.1499938964844,292.4437866210937,292.02447509765625,292.2952880859375,292.2392578125,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290152316206331e-09,0.000995086855255,-0.0129117546603083,0.0,0.0,0.0,-0.0074353730306029,60.0,8.863113403320312,-0.0,-6.751272962901568e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.338629752164708e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,9.83403078862466e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,7.263382576638833e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,9.834030061028898e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0004664837906602,286.25213623046875,294.1499938964844,292.4718017578125,292.0408630371094,292.2973327636719,292.2622985839844,286.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282369208714499e-09,0.0009950204985216,-0.0128913642838597,0.0,0.0,0.0,-0.0074315154924988,60.0,8.888999938964844,-0.0,-6.750369863084418e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.337539813714102e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,9.83288191491738e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,7.262534199981019e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.83288191491738e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0004664293373934,286.2572937011719,294.1499938964844,292.5282592773437,292.0724792480469,292.3019104003906,292.3092346191406,286.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268776970268618e-09,0.0009949037339538,-0.0128557551652193,0.0,0.0,0.0,-0.0074247745797038,60.0,8.939692497253418,-0.0,-6.748792458211028e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.337539813714102e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,9.83288191491738e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,7.262534199981019e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.83288191491738e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0004664293373934,286.2572937011719,294.1499938964844,292.5282592773437,292.0724792480469,292.3019104003906,292.3092346191406,286.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268776970268618e-09,0.0009949037339538,-0.0128557551652193,0.0,0.0,0.0,-0.0074247745797038,60.0,8.939692497253418,-0.0,-6.748792458211028e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,9.336890798294915e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,9.832198702497408e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,7.262029248522595e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,9.832197974901646e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0004663969157263,286.2624816894531,294.1499938964844,292.5853576660156,292.1026611328125,292.3075561523437,292.3581237792969,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683000329891e-09,0.0009948345832526,-0.0128345498815178,0.0,0.0,0.0,-0.007420761976391,60.0,8.987895011901855,-0.0,-6.747853831257089e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,9.336890798294915e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,9.832198702497408e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,7.262029248522595e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,9.832197974901646e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0004663969157263,286.2624816894531,294.1499938964844,292.5853576660156,292.1026611328125,292.3075561523437,292.3581237792969,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683000329891e-09,0.0009948345832526,-0.0128345498815178,0.0,0.0,0.0,-0.007420761976391,60.0,8.987895011901855,-0.0,-6.747853831257089e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.336556104244664e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,9.83184654614888e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,7.261769496835768e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.83184581855312e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0004663802101276,286.2676696777344,294.1499938964844,292.6429748535156,292.1315612792969,292.3138732910156,292.4080505371094,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,9.034587860107422,-0.0,-6.747369951654036e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.336556104244664e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,9.83184654614888e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,7.261769496835768e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.83184581855312e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0004663802101276,286.2676696777344,294.1499938964844,292.6429748535156,292.1315612792969,292.3138732910156,292.4080505371094,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,9.034587860107422,-0.0,-6.747369951654036e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.336726361652836e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.832026262301952e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,7.261901919264346e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,9.83202553470619e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.00046638873755,286.2728271484375,294.1499938964844,292.7010803222656,292.15924072265625,292.32098388671875,292.4594421386719,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258627755466705e-09,0.0009948168881237,-0.012829165905714,0.0,0.0,0.0,-0.0074197426438331,60.0,9.07958698272705,-0.0,-6.747615088897875e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.336726361652836e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.832026262301952e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,7.261901919264346e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,9.83202553470619e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.00046638873755,286.2728271484375,294.1499938964844,292.7010803222656,292.15924072265625,292.32098388671875,292.4594421386719,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258627755466705e-09,0.0009948168881237,-0.012829165905714,0.0,0.0,0.0,-0.0074197426438331,60.0,9.07958698272705,-0.0,-6.747615088897875e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,9.337130177300423e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,9.83245045063086e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,7.262215513037518e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,9.832449723035096e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0004664088774006,286.2754211425781,294.1499938964844,292.73028564453125,292.17266845703125,292.3251037597656,292.4859313964844,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650848519319e-09,0.0009948601946234,-0.0128423254936933,0.0,0.0,0.0,-0.0074222348630428,60.0,9.101054191589355,-0.0,-6.748197733941197e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,9.33753908611834e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,9.832881187321618e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,7.262533472385257e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,9.832880459725855e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.0004664293082896,286.27801513671875,294.1499938964844,292.75958251953125,292.18585205078125,292.3292541503906,292.51239013671875,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.0074247615411877,60.0,9.122522354125977,-0.0,-6.748788905497349e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,9.338683594251052e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.834086813498288e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,7.263424049597234e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,9.834086085902528e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0004664864973165,286.2831726074219,294.1499938964844,292.81842041015625,292.21148681640625,292.3380126953125,292.5660400390625,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,9.16462516784668,-0.0,-6.7504430489862e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,9.338683594251052e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.834086813498288e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,7.263424049597234e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,9.834086085902528e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0004664864973165,286.2831726074219,294.1499938964844,292.81842041015625,292.21148681640625,292.3380126953125,292.5660400390625,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,9.16462516784668,-0.0,-6.7504430489862e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.340742690255864e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,9.836255048867316e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,7.265025487868115e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,9.836254321271554e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0004665893502533,286.288330078125,294.1499938964844,292.87750244140625,292.2362976074219,292.3480529785156,292.6214904785156,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602123051881,0.0,0.0,0.0,-0.0074445395730435,60.0,9.20511531829834,-0.0,-6.753419512506298e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.340742690255864e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,9.836255048867316e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,7.265025487868115e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,9.836254321271554e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0004665893502533,286.288330078125,294.1499938964844,292.87750244140625,292.2362976074219,292.3480529785156,292.6214904785156,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602123051881,0.0,0.0,0.0,-0.0074445395730435,60.0,9.20511531829834,-0.0,-6.753419512506298e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.343081183033064e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.838717960519716e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,7.266844477271661e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,9.838717232923956e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0004667061730287,286.29351806640625,294.1499938964844,292.93682861328125,292.2603759765625,292.3585510253906,292.6773681640625,286.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775554892232e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589787982404,60.0,9.245013236999512,-0.0,-6.75680098538578e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.343081183033064e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.838717960519716e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,7.266844477271661e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,9.838717232923956e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0004667061730287,286.29351806640625,294.1499938964844,292.93682861328125,292.2603759765625,292.3585510253906,292.6773681640625,286.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775554892232e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589787982404,60.0,9.245013236999512,-0.0,-6.75680098538578e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,9.346420847577974e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.842234430834652e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,7.269441266544163e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.84223370323889e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0004668729670811,286.2986755371094,294.1499938964844,292.9962463378906,292.28387451171875,292.3704833984375,292.73486328125,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379375167535727e-09,0.0009958492591977,-0.0131455017253756,0.0,0.0,0.0,-0.0074796020053327,60.0,9.28392505645752,-0.0,-6.761630544360743e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,9.346420847577974e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.842234430834652e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,7.269441266544163e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.84223370323889e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0004668729670811,286.2986755371094,294.1499938964844,292.9962463378906,292.28387451171875,292.3704833984375,292.73486328125,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379375167535727e-09,0.0009958492591977,-0.0131455017253756,0.0,0.0,0.0,-0.0074796020053327,60.0,9.28392505645752,-0.0,-6.761630544360743e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.34811687329784e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,9.844019950833172e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,7.270761125255376e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,9.844019950833172e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0004669577174354,286.30126953125,294.1499938964844,293.0260009765625,292.2954406738281,292.37652587890625,292.7637023925781,286.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.303325653076172,-0.0,-6.764084758970057e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.350060281576587e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.84606667771004e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,7.272272341651842e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,9.84606595011428e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,0.00046705477871,286.3038330078125,294.1499938964844,293.0557556152344,292.3069152832031,292.3828430175781,292.7928161621094,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962378535419,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.32254409790039,-0.0,-6.766897087118195e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
