time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818620,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.35426214709878e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,9.850491915130988e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,7.275540701812133e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,9.850491187535226e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0004672646755352,286.3090209960937,294.1499938964844,293.115234375,292.32958984375,292.3959655761719,292.8515014648437,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.36087131500244,-0.0,-6.772980043479039e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.35426214709878e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,9.850491915130988e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,7.275540701812133e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,9.850491187535226e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0004672646755352,286.3090209960937,294.1499938964844,293.115234375,292.32958984375,292.3959655761719,292.8515014648437,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.36087131500244,-0.0,-6.772980043479039e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,9.359266550745816e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.85576189123094e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,7.27943261153996e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,9.85576116363518e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0004675146774388,286.3141784667969,294.1499938964844,293.1746826171875,292.3520812988281,292.41033935546875,292.9112548828125,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539403602483617e-09,0.0009972177213057,-0.0135647412389516,0.0,0.0,0.0,-0.0075589353218674,60.0,9.399214744567873,-0.0,-6.780228289926526e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,9.359266550745816e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.85576189123094e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,7.27943261153996e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,9.85576116363518e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0004675146774388,286.3141784667969,294.1499938964844,293.1746826171875,292.3520812988281,292.41033935546875,292.9112548828125,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539403602483617e-09,0.0009972177213057,-0.0135647412389516,0.0,0.0,0.0,-0.0075589353218674,60.0,9.399214744567873,-0.0,-6.780228289926526e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,9.364436846226454e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,9.861205762717872e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,7.283454033313319e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.861205762717872e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0004677729448303,286.3193664550781,294.1499938964844,293.23394775390625,292.37451171875,292.42498779296875,292.9712219238281,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381385739106e-09,0.000997768365778,-0.0137334782630205,0.0,0.0,0.0,-0.0075908652506768,60.0,9.437585830688477,-0.0,-6.787720963075118e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,9.364436846226454e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,9.861205762717872e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,7.283454033313319e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.861205762717872e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0004677729448303,286.3193664550781,294.1499938964844,293.23394775390625,292.37451171875,292.42498779296875,292.9712219238281,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381385739106e-09,0.000997768365778,-0.0137334782630205,0.0,0.0,0.0,-0.0075908652506768,60.0,9.437585830688477,-0.0,-6.787720963075118e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,9.370510088047011e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.86760132946074e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,7.288177584996447e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,9.86760060186498e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0004680762940552,286.32452392578125,294.1499938964844,293.29302978515625,292.39697265625,292.4413757324219,293.0321350097656,286.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679468451091907e-09,0.0009984154021367,-0.013931673951447,0.0,0.0,0.0,-0.0076283714734017,60.0,9.47683048248291,-0.0,-6.796526719199393e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,9.370510088047011e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.86760132946074e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,7.288177584996447e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,9.86760060186498e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0004680762940552,286.32452392578125,294.1499938964844,293.29302978515625,292.39697265625,292.4413757324219,293.0321350097656,286.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679468451091907e-09,0.0009984154021367,-0.013931673951447,0.0,0.0,0.0,-0.0076283714734017,60.0,9.47683048248291,-0.0,-6.796526719199393e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,9.37340737436898e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,9.870652138488369e-05,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,7.29043094906956e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,9.870652138488369e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.000468221027404,286.3271179199219,294.1499938964844,293.3224792480469,292.4082946777344,292.44940185546875,293.06256103515625,286.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.496295928955078,-0.0,-6.800730290024148e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,9.376525122206658e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.873935778159648e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,7.292856025742367e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,9.873935050563888e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.0004683767620008,286.3297119140625,294.1499938964844,293.3518371582031,292.419677734375,292.457763671875,293.0931396484375,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.51601791381836,-0.0,-6.80525502616547e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,9.3829381512478e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,9.880688594421372e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,7.29784369468689e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,9.88068786682561e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0004686971078626,286.3348999023437,294.1499938964844,293.4102783203125,292.4427185058594,292.4750366210937,293.1544494628906,286.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.55599594116211,-0.0,-6.814565978174869e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,9.3829381512478e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,9.880688594421372e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,7.29784369468689e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,9.88068786682561e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0004686971078626,286.3348999023437,294.1499938964844,293.4102783203125,292.4427185058594,292.4750366210937,293.1544494628906,286.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.55599594116211,-0.0,-6.814565978174869e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.389615297550336e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,9.88772007985972e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,7.303037273231894e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,9.887719352263956e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0004690306377597,286.340087890625,294.1499938964844,293.46832275390625,292.4662475585937,292.49346923828125,293.2158203125,286.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463649213314,60.0,9.597490310668944,-0.0,-6.824267728688937e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.389615297550336e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,9.88772007985972e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,7.303037273231894e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,9.887719352263956e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0004690306377597,286.340087890625,294.1499938964844,293.46832275390625,292.4662475585937,292.49346923828125,293.2158203125,286.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463649213314,60.0,9.597490310668944,-0.0,-6.824267728688937e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,9.396334644407034e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.894795948639512e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,7.308263593586162e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,9.89479522104375e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0004693662922363,286.34527587890625,294.1499938964844,293.5259094238281,292.4904479980469,292.5125732421875,293.2770690917969,286.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.014774490147829,0.0,0.0,0.0,-0.0077878646552562,60.0,9.640026092529297,-0.0,-6.83403769130564e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,9.396334644407034e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.894795948639512e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,7.308263593586162e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,9.89479522104375e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0004693662922363,286.34527587890625,294.1499938964844,293.5259094238281,292.4904479980469,292.5125732421875,293.2770690917969,286.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.014774490147829,0.0,0.0,0.0,-0.0077878646552562,60.0,9.640026092529297,-0.0,-6.83403769130564e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,9.403090371051805e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.90191037999466e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,7.313517562579364e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,9.9019096523989e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0004697037802543,286.3504943847656,294.1499938964844,293.5829162597656,292.5154113769531,292.5322570800781,293.33795166015625,286.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085359771645926e-09,0.001001885975711,-0.0149949695914983,0.0,0.0,0.0,-0.0078295888379216,60.0,9.683788299560549,-0.0,-6.84386805005488e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,9.403090371051805e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.90191037999466e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,7.313517562579364e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,9.9019096523989e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0004697037802543,286.3504943847656,294.1499938964844,293.5829162597656,292.5154113769531,292.5322570800781,293.33795166015625,286.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085359771645926e-09,0.001001885975711,-0.0149949695914983,0.0,0.0,0.0,-0.0078295888379216,60.0,9.683788299560549,-0.0,-6.84386805005488e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.406436583958566e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,9.905433398671448e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,7.316120172617957e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.905432671075688e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,0.0004698708944488,286.35308837890625,294.1499938964844,293.6112060546875,292.5282287597656,292.5422668457031,293.3682556152344,286.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.1270406526148236e-09,0.0010022422065958,-0.0151041559875011,0.0,0.0,0.0,-0.0078502502292394,60.0,9.706100463867188,-0.0,-6.848738820508515e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,9.409744234289974e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,9.90891712717712e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,7.318692951230332e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,9.908916399581358e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.0004700361459981,286.355712890625,294.1499938964844,293.6393127441406,292.54132080078125,292.55242919921875,293.39849853515625,286.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253907645749e-09,0.0010025944793596,-0.0152121176943182,0.0,0.0,0.0,-0.0078706806525588,60.0,9.72871208190918,-0.0,-6.85355630025697e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,9.416227112524211e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.915743430610746e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,7.323735189856961e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,9.915742703014983e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0004703599552158,286.36090087890625,294.1499938964844,293.6950378417969,292.5683288574219,292.572998046875,293.4587707519531,287.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490146390814524e-09,0.00100328552071,-0.0154236741364002,0.0,0.0,0.0,-0.0079107200726866,60.0,9.774709701538086,-0.0,-6.863002255386165e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,9.416227112524211e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.915743430610746e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,7.323735189856961e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,9.915742703014983e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0004703599552158,286.36090087890625,294.1499938964844,293.6950378417969,292.5683288574219,292.572998046875,293.4587707519531,287.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490146390814524e-09,0.00100328552071,-0.0154236741364002,0.0,0.0,0.0,-0.0079107200726866,60.0,9.774709701538086,-0.0,-6.863002255386165e-08,0.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.050000000745058,9.422127186553551e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.050000000745058,9.921955643221736e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.050000000745058,7.328323408728465e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.050000000745058,9.921955643221736e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.050000000745058,0.000470654660603,286.3661193847656,285.4460144042969,293.75,292.5965881347656,292.59423828125,293.5184936523437,287.0117492675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322513179668476e-09,0.0010039139306172,-0.0156162064522504,0.0,0.0,0.0,-0.0079471562057733,60.0,9.82236671447754,-0.0,-6.871604085745275e-08,1.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.050000000745058,9.422127186553551e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.050000000745058,9.921955643221736e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.050000000745058,7.328323408728465e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.050000000745058,9.921955643221736e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.050000000745058,0.000470654660603,286.3661193847656,285.4460144042969,293.75,292.5965881347656,292.59423828125,293.5184936523437,287.0117492675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322513179668476e-09,0.0010039139306172,-0.0156162064522504,0.0,0.0,0.0,-0.0079471562057733,60.0,9.82236671447754,-0.0,-6.871604085745275e-08,1.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660522460937,0.6354653239250183,0.050000000745058,0.0408883355557918,298.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76617431640625,0.6354653239250183,0.050000000745058,0.0430573858320713,298.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.766845703125,0.6354653239250183,0.050000000745058,0.0318020395934581,298.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.6354653239250183,0.050000000745058,0.0430573858320713,298.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660827636719,0.6354653239250183,0.050000000745058,0.2042456865310669,286.8741149902344,285.4121398925781,293.7773132324219,292.6110534667969,296.7652893066406,297.63720703125,287.2256774902344,1.0,0.1097200289368629,0.0917762964963913,0.0917762964963913,1.0,1.0,-0.4362757503986358,0.000850390875712,0.4354253709316253,-0.1265194863080978,0.0,0.0,0.0,10.15298557281494,60.0,1268.5736083984375,0.0,12.29309368133545,1.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340393066406,0.6319507956504822,0.050000000745058,0.0452414378523826,298.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340393066406,0.6319507956504822,0.050000000745058,0.0476414114236831,298.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73406982421875,0.6319507956504822,0.050000000745058,0.0351877845823764,298.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340087890625,0.6319507956504822,0.050000000745058,0.0476414114236831,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340393066406,0.6319507956504822,0.050000000745058,0.2259903401136398,287.8483581542969,285.3782043457031,293.8046569824219,292.62548828125,297.30621337890625,298.6766357421875,288.56451416015625,1.0,0.1210873425006866,0.1835525929927826,0.1835525929927826,1.0,1.0,-0.482052594423294,0.0199243184179067,0.4621282815933227,-0.118091307580471,0.0,0.0,0.0,12.505304336547852,60.0,2596.786376953125,0.0,16.681373596191406,1.0,281.2590637207031,283.7797241210937,297.9383544921875,297.7093811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.5567405842309437e-21,-7.783702921154717e-22,-7.783702921154717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.0456789694726467,298.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.0481021516025066,298.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.0355280861258506,298.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.0481021516025066,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.2281759083271026,287.7240600585937,285.3102111816406,293.8594970703125,292.654296875,297.27447509765625,298.6541442871094,286.656982421875,1.0,0.1405833065509796,0.3671051859855652,0.3671051859855652,1.0,1.0,-0.4867188036441803,0.078575998544693,0.4081428050994873,-0.0608503632247448,1.0,1.0,0.0,20.03653717041016,60.0,12547.2705078125,0.0,23.183687210083008,1.0,282.02801513671875,286.310302734375,298.6244812011719,297.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,1796.206298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914692640304565,1.0,0.0,0.0,0.8926186561584473,0.8926205635070801,5.537275882261383e-08,4.262367248535156,4.262357711791992,9.816249075811356e-06,0.0,0.0,-0.0,4841.27978515625,0.0,21.9726791381836,1894.94970703125,0.0,481.4369201660156,0.2314576655626297,1.0,0.0,3.0,1.0,0.0
17820240,298.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.0456789694726467,298.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.0481021516025066,298.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.0355280861258506,298.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.0481021516025066,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.5712828040122986,0.050000000745058,0.2281759083271026,287.7240600585937,285.3102111816406,293.8594970703125,292.654296875,297.27447509765625,298.6541442871094,286.656982421875,1.0,0.1405833065509796,0.3671051859855652,0.3671051859855652,1.0,1.0,-0.4867188036441803,0.078575998544693,0.4081428050994873,-0.0608503632247448,1.0,1.0,0.0,20.03653717041016,60.0,12547.2705078125,0.0,23.183687210083008,1.0,282.02801513671875,286.310302734375,298.6244812011719,297.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,1796.206298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914692640304565,1.0,0.0,0.0,0.8926186561584473,0.8926205635070801,5.537275882261383e-08,4.262367248535156,4.262357711791992,9.816249075811356e-06,0.0,0.0,-0.0,4841.27978515625,0.0,21.9726791381836,1894.94970703125,0.0,481.4369201660156,0.2314576655626297,1.0,0.0,3.0,1.0,0.0
17820300,298.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.5494469404220581,0.050000000745058,0.0458164475858211,298.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.5494469404220581,0.050000000745058,0.0482469275593757,298.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.5494469404220581,0.050000000745058,0.0356350168585777,298.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.5494469404220581,0.050000000745058,0.0482469275593757,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.5494469404220581,0.050000000745058,0.2288626432418823,286.0018005371094,285.276123046875,293.8869934082031,292.6686706542969,297.2484436035156,298.6093444824219,285.45166015625,1.0,0.1489806026220321,0.4588814973831177,0.4588814973831177,1.0,1.0,-0.4881838858127594,0.1237763091921806,0.3644075691699981,-0.0162324272096157,1.0,1.0,0.0,23.715564727783203,60.0,11594.6572265625,0.0,26.33366775512696,1.0,282.4828491210937,285.0384216308594,297.83270263671875,297.0517883300781,293.1499938964844,293.1499938964844,283.1499938964844,3108.199951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698628067970276,1.0,0.0,0.0,1.1742981672286987,1.1743005514144895,9.212255491775069e-08,4.265822410583496,4.265812397003174,9.786797818378544e-06,0.0,0.0,-0.0,3662.814453125,0.0,49.572383880615234,1895.4232177734373,0.0,1381.520263671875,0.2970989346504211,1.0,0.0,3.0,1.0,0.0
17820360,298.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.5326300859451294,0.050000000745058,0.0459476932883262,298.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.5326300859451294,0.050000000745058,0.0483851321041584,298.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.5326300859451294,0.050000000745058,0.0357370935380458,298.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.5326300859451294,0.050000000745058,0.0483851321041584,298.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.5326300859451294,0.050000000745058,0.2295182347297668,285.2104187011719,285.2420349121094,293.9144897460937,292.6830139160156,296.9976501464844,298.5589294433594,285.0181579589844,1.0,0.1565377563238144,0.5671051740646362,0.5671051740646362,0.800000011920929,1.0,-0.4895823001861572,0.1744280606508255,0.3151542246341705,0.0338201932609081,0.74347323179245,0.74347323179245,0.0,27.23125648498535,60.0,10773.779296875,0.0,29.362144470214844,1.0,282.800048828125,284.6676330566406,297.0264892578125,296.1412353515625,293.1499938964844,293.1499938964844,283.1499938964844,6300.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613716125488281,1.0,0.0,0.0,1.3766969442367554,1.376700520515442,1.264689188928969e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,3337.966552734375,0.0,85.59517669677734,1895.436767578125,0.0,2124.6142578125,0.3472778797149658,1.0,0.0,3.0,1.0,0.0
17820420,298.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.5159428715705872,0.050000000745058,0.0461128093302249,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.5159428715705872,0.050000000745058,0.0485590100288391,298.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.5159428715705872,0.050000000745058,0.035865519195795,298.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.5159428715705872,0.050000000745058,0.0485590100288391,298.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.5159428715705872,0.050000000745058,0.2303430289030075,284.9845886230469,285.1957092285156,293.95184326171875,292.702392578125,296.22149658203125,298.49383544921875,285.02880859375,1.0,0.1655513048171997,0.7138596773147583,0.7138596773147583,0.5287941098213196,1.0,-0.4913414716720581,0.265773206949234,0.2255682796239853,0.124261774122715,0.5443378686904907,0.5443378686904907,0.0,31.65781784057617,60.0,9712.166015625,0.0,33.21610641479492,1.0,283.00396728515625,284.88592529296875,296.2908935546875,295.202880859375,293.1499938964844,293.1499938964844,283.1499938964844,18382.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123515844345093,1.0,0.0,0.0,1.1481940746307373,1.1481990814208984,8.796786232778686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.532470703125,0.0,82.60771179199219,1895.4371337890625,0.0,2584.865478515625,0.3425798714160919,1.0,0.0,3.0,1.0,0.0
17820480,298.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.5098801851272583,0.050000000745058,0.0461851432919502,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.5098801851272583,0.050000000745058,0.0486351810395717,298.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.5098801851272583,0.050000000745058,0.0359217785298824,298.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.5098801851272583,0.050000000745058,0.0486351810395717,298.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.5098801851272583,0.050000000745058,0.2307043522596359,285.0572814941406,285.1736755371094,293.9696044921875,292.71160888671875,295.5436096191406,298.4671630859375,285.1310729980469,1.0,0.1693699657917022,0.7835525870323181,0.7835525870323181,0.4000000059604645,1.0,-0.4921115040779114,0.3495623767375946,0.1425491273403167,0.2074358314275741,0.5718540549278259,0.5718540549278259,0.0,33.6029167175293,60.0,9923.767578125,-0.0,34.928707122802734,1.0,283.0484924316406,285.0547180175781,296.0770874023437,294.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,18074.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201858997344971,1.0,0.0,0.0,1.1389683485031128,1.1389732360839844,8.655989347516879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.1494140625,0.0,80.6009750366211,1895.4371337890625,0.0,2657.29150390625,0.3421257138252258,1.0,0.0,3.0,1.0,0.0
17820540,298.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.0463877208530902,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.0488485023379325,298.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.0360793359577655,298.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.0488485023379325,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.2317162603139877,285.1162109375,285.105224609375,294.0248107910156,292.7400817871094,294.04150390625,298.40185546875,285.0772705078125,1.0,0.1795519739389419,1.0,1.0,0.0,1.0,-0.4942702054977417,0.4942685067653656,1.6810200804684428e-06,0.3507903218269348,0.651589572429657,0.651589572429657,0.0,39.03981399536133,60.0,10856.2646484375,-0.0,39.73356246948242,1.0,283.1219482421875,284.99810791015625,295.8269348144531,294.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,14346.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299272060394287,1.0,0.0,0.0,1.390816569328308,1.3908216953277588,1.2907231905501249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.5556640625,0.0,110.8248519897461,1895.4371337890625,0.0,2747.767822265625,0.3768399655818939,1.0,0.0,3.0,1.0,0.0
17820600,298.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.0463877208530902,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.0488485023379325,298.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.0360793359577655,298.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.0488485023379325,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957868456840515,0.050000000745058,0.2317162603139877,285.1162109375,285.105224609375,294.0248107910156,292.7400817871094,294.04150390625,298.40185546875,285.0772705078125,1.0,0.1795519739389419,1.0,1.0,0.0,1.0,-0.4942702054977417,0.4942685067653656,1.6810200804684428e-06,0.3507903218269348,0.651589572429657,0.651589572429657,0.0,39.03981399536133,60.0,10856.2646484375,-0.0,39.73356246948242,1.0,283.1219482421875,284.99810791015625,295.8269348144531,294.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,14346.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299272060394287,1.0,0.0,0.0,1.390816569328308,1.3908216953277588,1.2907231905501249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.5556640625,0.0,110.8248519897461,1895.4371337890625,0.0,2747.767822265625,0.3768399655818939,1.0,0.0,3.0,1.0,0.0
17820660,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.0465566590428352,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.0490264035761356,298.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.0362107343971729,298.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.0490264035761356,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.2325601577758789,285.0436706542969,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355224609375,285.04376220703125,1.0,0.1875209510326385,1.0,1.0,0.0,1.0,-0.496071457862854,0.4960711002349853,3.533786809839512e-07,0.3520044982433319,0.6494448184967041,0.6494448184967041,0.0,43.55620574951172,48.0,10891.1953125,-0.0,43.739253997802734,1.0,283.1430053710937,284.9875793457031,295.7837219238281,294.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,16419.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316528797149658,1.0,0.0,0.0,1.4158340692520142,1.4158395528793335,1.3375749574606746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.903564453125,0.0,121.4162139892578,1895.4371337890625,0.0,2763.837890625,0.3882399499416351,1.0,0.0,3.0,1.0,0.0
17820720,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.0465566590428352,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.0490264035761356,298.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.0362107343971729,298.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.0490264035761356,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.4860639870166778,0.050000000745058,0.2325601577758789,285.0436706542969,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355224609375,285.04376220703125,1.0,0.1875209510326385,1.0,1.0,0.0,1.0,-0.496071457862854,0.4960711002349853,3.533786809839512e-07,0.3520044982433319,0.6494448184967041,0.6494448184967041,0.0,43.55620574951172,48.0,10891.1953125,-0.0,43.739253997802734,1.0,283.1430053710937,284.9875793457031,295.7837219238281,294.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,16419.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316528797149658,1.0,0.0,0.0,1.4158340692520142,1.4158395528793335,1.3375749574606746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.903564453125,0.0,121.4162139892578,1895.4371337890625,0.0,2763.837890625,0.3882399499416351,1.0,0.0,3.0,1.0,0.0
