time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820780,298.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839349389076233,0.050000000745058,0.0465958304703235,298.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839349389076233,0.050000000745058,0.0490676537156105,298.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839349389076233,0.050000000745058,0.036241203546524,298.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839349389076233,0.050000000745058,0.0490676537156105,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839349389076233,0.050000000745058,0.2327558249235153,285.03387451171875,284.99578857421875,294.1098327636719,292.78369140625,294.1036071777344,298.3359680175781,285.0205383300781,1.0,0.1889841258525848,1.0,1.0,0.0,1.0,-0.4964890480041504,0.4964886903762817,3.536992494446167e-07,0.3522377610206604,0.6756371259689331,0.6756371259689331,0.0,44.60295867919922,48.0,11061.912109375,-0.0,44.67171096801758,1.0,283.1468200683594,284.9327392578125,295.7907409667969,294.6328430175781,293.1499938964844,293.1499938964844,283.1499938964844,15301.5849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318862915039062,1.0,0.0,0.0,1.4962908029556274,1.496296525001526,1.493913543981762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.95703125,0.0,133.99951171875,1895.4371337890625,0.0,2766.011962890625,0.4013906121253967,1.0,0.0,3.0,1.0,0.0
17820840,298.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838281273841858,0.050000000745058,0.046597808599472,298.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838281273841858,0.050000000745058,0.0490697361528873,298.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838281273841858,0.050000000745058,0.036242738366127,298.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838281273841858,0.050000000745058,0.0490697361528873,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4838281273841858,0.050000000745058,0.2327656894922256,285.0028076171875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3222351074219,284.9828491210937,1.0,0.1889192312955856,1.0,1.0,0.0,1.0,-0.496510237455368,0.4965098798274994,3.5368432804716576e-07,0.3521802127361297,0.6869261860847473,0.6869261860847473,0.0,44.65506362915039,36.0,11116.689453125,-0.0,44.718204498291016,1.0,283.1483764648437,284.87713623046875,295.8048400878906,294.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,15246.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326946496963501,1.0,0.0,0.0,1.550741195678711,1.550747036933899,1.60461937070977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.92724609375,0.0,145.38723754882812,1895.4371337890625,0.0,2773.544189453125,0.4121856987476349,1.0,0.0,3.0,1.0,0.0
17820900,298.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.485066682100296,0.050000000745058,0.0465749502182006,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.485066682100296,0.050000000745058,0.0490456670522689,298.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.485066682100296,0.050000000745058,0.0362249612808227,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.485066682100296,0.050000000745058,0.0490456670522689,298.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.485066682100296,0.050000000745058,0.2326515316963195,284.9640197753906,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3095397949219,284.9469299316406,1.0,0.1877054870128631,1.0,1.0,0.0,1.0,-0.4962667822837829,0.4962664246559143,3.5343884974281536e-07,0.3519138991832733,0.6806166768074036,0.6806166768074036,0.0,44.04304122924805,36.0,11126.9794921875,-0.0,44.17284393310547,1.0,283.1492614746094,284.8326721191406,295.81982421875,294.668701171875,293.1499938964844,293.1499938964844,283.1499938964844,15873.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336611986160278,1.0,0.0,0.0,1.587536096572876,1.5875422954559326,1.681669488107218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.535400390625,0.0,155.64059448242188,1895.4371337890625,0.0,2782.553466796875,0.4209645390510559,1.0,0.0,3.0,1.0,0.0
17820960,298.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875676333904266,0.050000000745058,0.0465293191373348,298.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875676333904266,0.050000000745058,0.0489976145327091,298.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875676333904266,0.050000000745058,0.0361894704401493,298.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875676333904266,0.050000000745058,0.0489976145327091,297.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.4875676333904266,0.050000000745058,0.2324235886335373,284.93756103515625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2988586425781,284.93115234375,1.0,0.1854300647974014,1.0,1.0,0.0,1.0,-0.4957806468009949,0.4957802891731262,3.529844150307327e-07,0.3514613509178161,0.6626402139663696,0.6626402139663696,0.0,42.82191467285156,25.0,11071.2451171875,-0.0,43.08623504638672,1.0,283.149658203125,284.8244323730469,295.8311462402344,294.67510986328125,293.1499938964844,293.1499938964844,283.1499938964844,17345.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341803550720215,1.0,0.0,0.0,1.5778567790985107,1.5778632164001465,1.6612254682968344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.32958984375,0.0,158.1960906982422,1895.4371337890625,0.0,2787.393798828125,0.4224859178066253,1.0,0.0,3.0,1.0,0.0
17821020,298.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926416277885437,0.050000000745058,0.0464400760829448,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926416277885437,0.050000000745058,0.0489036366343498,298.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926416277885437,0.1652993559837341,0.0361200608313083,298.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926416277885437,0.050000000745058,0.0489036366343498,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926416277885437,0.050000000745058,0.2319778054952621,284.9350891113281,284.95001220703125,294.2281494140625,292.8438415527344,294.2218933105469,298.287353515625,284.939208984375,1.0,0.181034967303276,1.0,1.0,0.0,1.0,-0.4948297441005707,0.494829386472702,3.521168139286601e-07,0.350622147321701,0.6538307666778564,0.6538307666778564,0.0,40.43414688110352,25.0,11049.458984375,-0.0,40.967430114746094,1.0,283.1498718261719,284.84234619140625,295.8433837890625,294.6824645996094,293.1499938964844,293.1499938964844,283.1499938964844,18180.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338609933853149,1.0,0.0,0.0,1.557389259338379,1.5573956966400146,1.6184070261715533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.02490234375,0.0,156.21435546875,1895.4371337890625,0.0,2784.416259765625,0.4207466542720794,1.0,0.0,3.0,1.0,0.0
17821080,298.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5036008358001709,0.050000000745058,0.0462688617408275,298.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5036008358001709,0.050000000745058,0.0487233400344848,298.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7168013453483582,0.16647370159626,0.0942929163575172,298.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5036008358001709,0.050000000745058,0.0487233400344848,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5036008358001709,0.050000000745058,0.23112253844738,284.9512634277344,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.27899169921875,284.9936828613281,1.0,0.1793271154165268,1.0,1.0,0.0,1.0,-0.5628817677497864,0.562881350517273,4.116713796520344e-07,0.401049256324768,0.6624614596366882,0.6624614596366882,0.0,36.382938385009766,28.0,11898.47265625,-0.0,45.04048538208008,1.0,283.1499328613281,284.915771484375,295.8514709472656,294.6988830566406,293.1499938964844,293.1499938964844,283.1499938964844,17995.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336822390556335,1.0,0.0,0.0,1.5588150024414062,1.558821439743042,1.621371552573692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.078125,0.0,155.9442138671875,1895.4371337890625,0.0,2782.74951171875,0.4208659529685974,1.0,0.0,3.0,1.0,0.0
17821140,298.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7942695021629333,0.1572993993759155,0.1442172676324844,298.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.5307126045227051,0.050000000745058,0.0484021008014678,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7982091903686523,0.1614498496055603,0.1137977391481399,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.5307126045227051,0.050000000745058,0.0484021008014678,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.5307126045227051,0.050000000745058,0.229598730802536,285.32928466796875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1333923339844,285.3194274902344,1.0,0.1795748621225357,1.0,1.0,0.0,1.0,-0.7013111114501953,0.7013105750083923,5.472498401104531e-07,0.5071805715560913,1.0,1.0,0.0,29.42452812194824,25.0,15471.552734375,-0.0,54.8035888671875,1.0,283.1499938964844,285.0643920898437,295.9970703125,295.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,8822.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539147973060608,1.0,0.0,0.0,1.9653303623199463,1.965337038040161,2.5772973799576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.01171875,0.0,232.8352203369141,1895.4371337890625,0.0,2971.95068359375,0.4917311072349548,1.0,0.0,3.0,1.0,0.0
17821200,298.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7942695021629333,0.1572993993759155,0.1442172676324844,298.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.5307126045227051,0.050000000745058,0.0484021008014678,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7982091903686523,0.1614498496055603,0.1137977391481399,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.5307126045227051,0.050000000745058,0.0484021008014678,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.5307126045227051,0.050000000745058,0.229598730802536,285.32928466796875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1333923339844,285.3194274902344,1.0,0.1795748621225357,1.0,1.0,0.0,1.0,-0.7013111114501953,0.7013105750083923,5.472498401104531e-07,0.5071805715560913,1.0,1.0,0.0,29.42452812194824,25.0,15471.552734375,-0.0,54.8035888671875,1.0,283.1499938964844,285.0643920898437,295.9970703125,295.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,8822.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539147973060608,1.0,0.0,0.0,1.9653303623199463,1.965337038040161,2.5772973799576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.01171875,0.0,232.8352203369141,1895.4371337890625,0.0,2971.95068359375,0.4917311072349548,1.0,0.0,3.0,1.0,0.0
17821260,297.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.8866972327232361,0.1561607867479324,0.1404182761907577,297.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8705029487609863,0.1483014374971389,0.1400535255670547,298.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.9026931524276732,0.165444478392601,0.1150527745485305,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.8699204325675964,0.1456361711025238,0.1397744715213775,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.6107721924781799,0.050000000745058,0.2272083312273025,285.4969787597656,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0248718261719,285.5263671875,1.0,0.1832030415534973,1.0,1.0,0.0,1.0,-0.9150351285934448,0.915034294128418,8.024877047319023e-07,0.6787747144699097,1.0,1.0,0.0,18.86292266845703,25.0,19328.888671875,-0.0,73.07685852050781,1.0,283.1499938964844,285.1993713378906,296.1357421875,295.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,11463.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998120427131653,1.0,0.0,0.0,2.25514554977417,2.2551541328430176,3.393458030132024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.27392578125,0.0,351.0666198730469,1895.4371337890625,0.0,3401.83203125,0.5615454316139221,1.0,0.0,3.0,1.0,0.0
17821320,297.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.8866972327232361,0.1561607867479324,0.1404182761907577,297.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8705029487609863,0.1483014374971389,0.1400535255670547,298.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.9026931524276732,0.165444478392601,0.1150527745485305,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.8699204325675964,0.1456361711025238,0.1397744715213775,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.6107721924781799,0.050000000745058,0.2272083312273025,285.4969787597656,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0248718261719,285.5263671875,1.0,0.1832030415534973,1.0,1.0,0.0,1.0,-0.9150351285934448,0.915034294128418,8.024877047319023e-07,0.6787747144699097,1.0,1.0,0.0,18.86292266845703,25.0,19328.888671875,-0.0,73.07685852050781,1.0,283.1499938964844,285.1993713378906,296.1357421875,295.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,11463.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998120427131653,1.0,0.0,0.0,2.25514554977417,2.2551541328430176,3.393458030132024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.27392578125,0.0,351.0666198730469,1895.4371337890625,0.0,3401.83203125,0.5615454316139221,1.0,0.0,3.0,1.0,0.0
17821380,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.8810811638832092,0.1583370417356491,0.1418635547161102,297.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.8601971864700317,0.1448741108179092,0.1390861570835113,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.8997472524642944,0.1688878536224365,0.1172986924648284,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8559797406196594,0.1430510431528091,0.1370180994272232,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.6046183705329895,0.1367136389017105,0.2273404747247696,285.51348876953125,284.95001220703125,294.3859558105469,292.9232482910156,294.3825988769531,298.0116882324219,285.4989624023437,1.0,0.184552788734436,1.0,1.0,0.0,1.0,-0.9151918292045592,0.9151910543441772,8.027139415389684e-07,0.6789283752441406,1.0,1.0,0.0,19.57209205627441,25.0,19685.798828125,-0.0,74.20551300048828,1.0,283.1499938964844,285.1291809082031,296.18292236328125,295.5418395996094,293.1499938964844,293.1499938964844,283.1499938964844,12934.0224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297129511833192,1.0,0.0,0.0,2.395470380783081,2.395480155944824,3.828908177183621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.15380859375,0.0,420.7638244628906,1895.4371337890625,0.0,3678.510009765625,0.5928545594215393,1.0,0.0,3.0,1.0,0.0
17821440,297.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8701279163360596,0.1664443612098693,0.0861149206757545,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619201660156,0.8701279163360596,0.1460062116384506,0.0906831622123718,298.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8701279163360596,0.1772955358028412,0.0669782757759094,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8701279163360596,0.1446169465780258,0.0906831696629524,297.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.9619223475456238,0.1356393694877624,0.5677465200424194,285.5699157714844,284.95001220703125,294.4113464355469,292.9359741210937,294.4083251953125,298.0187683105469,285.6011047363281,1.0,0.1884473711252212,1.0,1.0,0.0,1.0,-1.0287154912948608,1.0287144184112549,9.620675882615617e-07,0.7687336206436157,1.0,1.0,0.0,13.279711723327637,45.0,21531.51171875,-0.0,89.81534576416016,1.0,283.1499938964844,285.21661376953125,296.1972961425781,295.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,13979.357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953931450843811,1.0,0.0,0.0,2.490391254425049,2.4904019832611084,4.138362328376388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.4794921875,0.0,472.7906494140625,1895.4371337890625,0.0,3898.309814453125,0.6186875700950623,1.0,0.0,3.0,1.0,0.0
17821500,298.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.8711047768592834,0.1763661503791809,0.0867186710238456,297.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61846923828125,0.8711047768592834,0.1493510007858276,0.0913189351558685,298.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.8711047768592834,0.1865073144435882,0.0674478560686111,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.8711047768592834,0.1481972485780716,0.0913189351558685,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9604421854019164,0.1328696459531784,0.5672945380210876,285.6202392578125,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0260009765625,285.62701416015625,1.0,0.194821149110794,1.0,1.0,0.0,1.0,-1.067537784576416,1.06753671169281,1.022676087814034e-06,0.8019223213195801,1.0,1.0,0.0,13.837665557861328,45.0,22409.630859375,-0.0,96.06626892089844,1.0,283.1499938964844,285.2076416015625,296.208740234375,295.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,15232.783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97983318567276,1.0,0.0,0.0,2.599642276763916,2.599653959274292,4.509418829456991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.28271484375,0.0,537.7830200195312,1895.4371337890625,0.0,4127.2734375,0.6424674391746521,1.0,0.0,3.0,1.0,0.0
17821560,298.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.8734538555145264,0.1837726682424545,0.0881835147738456,297.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.8734538555145264,0.1527264267206192,0.0928614884614944,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.8734538555145264,0.1931826472282409,0.0685871765017509,297.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.8734538555145264,0.1517190784215927,0.0928614884614944,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.971639096736908,0.1303256154060363,0.592444121837616,285.655029296875,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0028686523437,285.66729736328125,1.0,0.2034402638673782,1.0,1.0,0.0,1.0,-1.1203359365463257,1.1203348636627195,1.107160755964287e-06,0.8446206450462341,1.0,1.0,0.0,14.626891136169434,65.0,23397.27734375,-0.0,108.23760986328124,1.0,283.1499938964844,285.2273864746094,296.2095642089844,295.7782897949219,293.1499938964844,293.1499938964844,283.1499938964844,16222.591796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.682774066925049,2.682786464691162,4.802435569217778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.06494140625,0.0,591.04248046875,1895.4371337890625,0.0,4300.0,0.6654345393180847,1.0,0.0,3.0,1.0,0.0
17821620,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.8974148631095886,0.1914204210042953,0.1043155118823051,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.8974148631095886,0.1550314128398895,0.1098492443561554,298.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.8974148631095886,0.2003897577524185,0.0811342895030975,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.8974148631095886,0.1544155180454254,0.1098492443561554,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.9307504296302797,0.1274546682834625,0.5748894214630127,285.7640075683594,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9408264160156,285.7833251953125,1.0,0.2265359759330749,1.0,1.0,0.0,1.0,-1.2571319341659546,1.25713050365448,1.3460368109008414e-06,0.9539087414741516,1.0,1.0,0.0,17.575393676757812,85.0,25777.833984375,-0.0,141.16873168945312,1.0,283.1499938964844,285.29669189453125,296.2738647460937,295.9490661621094,293.1499938964844,293.1499938964844,283.1499938964844,18223.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8434393405914307,2.8434531688690186,5.3948735967424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.07470703125,0.0,703.7176513671875,1895.4371337890625,0.0,4300.0,0.7045039534568787,1.0,0.0,3.0,1.0,0.0
17821680,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.8974148631095886,0.1914204210042953,0.1043155118823051,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.8974148631095886,0.1550314128398895,0.1098492443561554,298.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.8974148631095886,0.2003897577524185,0.0811342895030975,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.8974148631095886,0.1544155180454254,0.1098492443561554,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.9307504296302797,0.1274546682834625,0.5748894214630127,285.7640075683594,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9408264160156,285.7833251953125,1.0,0.2265359759330749,1.0,1.0,0.0,1.0,-1.2571319341659546,1.25713050365448,1.3460368109008414e-06,0.9539087414741516,1.0,1.0,0.0,17.575393676757812,85.0,25777.833984375,-0.0,141.16873168945312,1.0,283.1499938964844,285.29669189453125,296.2738647460937,295.9490661621094,293.1499938964844,293.1499938964844,283.1499938964844,18223.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8434393405914307,2.8434531688690186,5.3948735967424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.07470703125,0.0,703.7176513671875,1895.4371337890625,0.0,4300.0,0.7045039534568787,1.0,0.0,3.0,1.0,0.0
17821740,297.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.9829625487327576,0.1887522339820861,0.1718430370092392,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.909912884235382,0.153336688876152,0.1458424776792526,297.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9832080602645874,0.2007941454648971,0.133771538734436,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.9089430570602416,0.1529707610607147,0.1454205363988876,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485168457031,0.8525679111480713,0.1265480071306228,0.5711323618888855,285.9537353515625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8384094238281,285.9716491699219,1.0,0.2565709054470062,1.0,1.0,0.0,1.0,-1.4041376113891602,1.4041359424591064,1.6396071487179142e-06,1.072622776031494,1.0,1.0,0.0,23.831897735595703,103.0,28481.490234375,-0.0,214.4510498046875,1.0,283.1499938964844,285.42413330078125,296.38580322265625,296.2113647460937,293.1499938964844,293.1499938964844,283.1499938964844,19985.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9777331352233887,2.977748394012451,5.916499503655359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.29296875,0.0,808.2096557617188,1895.4371337890625,0.0,4300.0,0.7372075319290161,1.0,0.0,3.0,1.0,0.0
17821800,297.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.9829625487327576,0.1887522339820861,0.1718430370092392,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.909912884235382,0.153336688876152,0.1458424776792526,297.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9832080602645874,0.2007941454648971,0.133771538734436,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.9089430570602416,0.1529707610607147,0.1454205363988876,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485168457031,0.8525679111480713,0.1265480071306228,0.5711323618888855,285.9537353515625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8384094238281,285.9716491699219,1.0,0.2565709054470062,1.0,1.0,0.0,1.0,-1.4041376113891602,1.4041359424591064,1.6396071487179142e-06,1.072622776031494,1.0,1.0,0.0,23.831897735595703,103.0,28481.490234375,-0.0,214.4510498046875,1.0,283.1499938964844,285.42413330078125,296.38580322265625,296.2113647460937,293.1499938964844,293.1499938964844,283.1499938964844,19985.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9777331352233887,2.977748394012451,5.916499503655359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.29296875,0.0,808.2096557617188,1895.4371337890625,0.0,4300.0,0.7372075319290161,1.0,0.0,3.0,1.0,0.0
17821860,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.8259177803993225,0.1859754025936126,0.168564110994339,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7742489576339722,0.1535061597824096,0.146246075630188,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.8415828347206116,0.1973619014024734,0.1392355263233184,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7737685441970825,0.1532484740018844,0.1459779888391494,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.7276836633682251,0.126017153263092,0.5718655586242676,285.98712158203125,284.95001220703125,294.6166076660156,293.0382080078125,294.61444091796875,297.7490234375,285.9816589355469,1.0,0.2779216170310974,1.0,1.0,0.0,1.0,-1.4064600467681885,1.4064583778381348,1.645523866500298e-06,1.0754878520965576,1.0,1.0,0.0,40.44868469238281,103.0,28947.42578125,-0.0,255.45985412597656,1.0,283.1499938964844,285.4067077636719,296.47186279296875,296.3774719238281,293.1499938964844,293.1499938964844,283.1499938964844,21274.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.072263240814209,3.072279453277588,6.298108701230376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.89013671875,0.0,887.6507568359375,1895.4371337890625,0.0,4300.0,0.7573560476303101,1.0,0.0,3.0,1.0,0.0
17821920,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.8021200299263,0.1861359477043151,0.1685291528701782,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7521259188652039,0.1537566483020782,0.1466141492128372,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.8178850412368774,0.1973486840724945,0.1390507966279983,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7517133355140686,0.1535079032182693,0.1463645249605178,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.706851601600647,0.1258925497531891,0.5721718072891235,285.9751281738281,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7303466796875,285.9713439941406,1.0,0.2845157086849212,1.0,1.0,0.0,1.0,-1.4074698686599731,1.407468318939209,1.6476595874337363e-06,1.07628333568573,1.0,1.0,0.0,45.7065544128418,91.0,29012.3984375,-0.0,268.4652404785156,1.0,283.1499938964844,285.3948059082031,296.4906616210937,296.4058837890625,293.1499938964844,293.1499938964844,283.1499938964844,21575.30859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0938730239868164,3.0938894748687744,6.387020334841509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.2890625,0.0,906.513671875,1895.4371337890625,0.0,4300.0,0.7655314207077026,1.0,0.0,3.0,1.0,0.0
17821980,297.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.7638005614280701,0.1880170255899429,0.1699562072753906,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7193180322647095,0.1549824178218841,0.1480375826358795,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94287109375,0.7783097624778748,0.1988137513399124,0.1397925764322281,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7189497351646423,0.1547209620475769,0.1477986723184585,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.6699714064598083,0.1256955116987228,0.5728693604469299,285.9428100585937,284.95001220703125,294.6755676269531,293.06744384765625,294.6734313964844,297.6811828613281,285.9410095214844,1.0,0.2980378866195678,1.0,1.0,0.0,1.0,-1.41433584690094,1.4143341779708862,1.6623225747025572e-06,1.081787109375,1.0,1.0,0.0,57.14525604248047,91.0,29342.802734375,-0.0,298.8716125488281,1.0,283.1499938964844,285.3542175292969,296.5403747558594,296.4843139648437,293.1499938964844,293.1499938964844,283.1499938964844,22861.748046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.18477463722229,3.1847920417785645,6.767850209143944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.70654296875,0.0,988.787841796875,1895.4371337890625,0.0,4300.0,0.7847884893417358,1.0,0.0,3.0,1.0,0.0
17822040,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402770996094,0.7607392072677612,0.1885189563035965,0.1703973859548568,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.7163859009742737,0.155259907245636,0.1483277380466461,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.7749916911125183,0.1992651969194412,0.1400936394929886,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.7160037755966187,0.154989942908287,0.148083209991455,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.666611909866333,0.1257092356681823,0.5730705261230469,285.940185546875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6744689941406,285.9388122558594,1.0,0.2997006177902221,1.0,1.0,0.0,1.0,-1.4161583185195925,1.4161566495895386,1.6662289681335096e-06,1.0832479000091553,1.0,1.0,0.0,58.466064453125,79.0,29402.568359375,-0.0,302.8567810058594,1.0,283.1499938964844,285.3504333496094,296.54742431640625,296.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,23028.08984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1963398456573486,3.196357488632202,6.817092526034685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.71240234375,0.0,999.5990600585938,1895.4371337890625,0.0,4300.0,0.7905573844909668,1.0,0.0,3.0,1.0,0.0
17822100,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7543538212776184,0.1902983784675598,0.1719808280467987,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.7096433043479919,0.1562333554029464,0.149313285946846,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.7679476737976074,0.2009018361568451,0.1412089765071869,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.709197998046875,0.1559289693832397,0.1490425020456314,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.6589277982711792,0.1258249431848526,0.5738927125930786,285.9289245605469,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6546325683594,285.9272766113281,1.0,0.3040438890457153,1.0,1.0,0.0,1.0,-1.42271888256073,1.4227172136306765,1.680341711107758e-06,1.0885072946548462,1.0,1.0,0.0,61.80270385742188,79.0,29647.310546875,-0.0,313.8509216308594,1.0,283.1499938964844,285.33123779296875,296.57000732421875,296.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,23831.046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2515881061553955,3.2516064643859863,7.054794650684926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.93212890625,0.0,1052.334228515625,1895.4371337890625,0.0,4300.0,0.8012726902961731,1.0,0.0,3.0,1.0,0.0
17822160,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.7527862787246704,0.192245602607727,0.1737127602100372,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.7072739005088806,0.1573027819395065,0.150342509150505,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.7660018801689148,0.2027317285537719,0.1424653381109237,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.7067652344703674,0.1569551676511764,0.1500349044799804,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.6556711196899414,0.1260524243116378,0.5749679207801819,285.9234924316406,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6378173828125,285.9231262207031,1.0,0.306628406047821,1.0,1.0,0.0,1.0,-1.4300227165222168,1.430021047592163,1.6961457731667906e-06,1.09436297416687,1.0,1.0,0.0,63.52376556396485,67.0,29861.5390625,-0.0,321.3513488769531,1.0,283.1499938964844,285.321533203125,296.5912170410156,296.5676574707031,293.1499938964844,293.1499938964844,283.1499938964844,24371.921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.288280487060547,3.288299083709717,7.214911761366238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.0732421875,0.0,1088.3629150390625,1895.4371337890625,0.0,4300.0,0.8130475282669067,1.0,0.0,3.0,1.0,0.0
17822220,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7586367726325989,0.1963654905557632,0.17732734978199,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7114800810813904,0.159609243273735,0.1524551510810852,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7715957760810852,0.2066446393728256,0.1451253890991211,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7108496427536011,0.1591607332229614,0.1520569026470184,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.6573944091796875,0.126723900437355,0.5775837302207947,285.91455078125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6095886230469,285.91473388671875,1.0,0.3080604076385498,1.0,1.0,0.0,1.0,-1.445658564567566,1.4456568956375122,1.7303007098234955e-06,1.1068941354751587,1.0,1.0,0.0,63.48752975463867,55.0,30340.173828125,-0.0,328.48583984375,1.0,283.1499938964844,285.2998352050781,296.6332397460937,296.6383972167969,293.1499938964844,293.1499938964844,283.1499938964844,25658.189453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.373937129974365,3.373956680297852,7.595691045025887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.66552734375,0.0,1175.650390625,1895.4371337890625,0.0,4300.0,0.8340175747871399,1.0,0.0,3.0,1.0,0.0
17822280,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7586367726325989,0.1963654905557632,0.17732734978199,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7114800810813904,0.159609243273735,0.1524551510810852,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7715957760810852,0.2066446393728256,0.1451253890991211,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7108496427536011,0.1591607332229614,0.1520569026470184,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.6573944091796875,0.126723900437355,0.5775837302207947,285.91455078125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6095886230469,285.91473388671875,1.0,0.3080604076385498,1.0,1.0,0.0,1.0,-1.445658564567566,1.4456568956375122,1.7303007098234955e-06,1.1068941354751587,1.0,1.0,0.0,63.48752975463867,55.0,30340.173828125,-0.0,328.48583984375,1.0,283.1499938964844,285.2998352050781,296.6332397460937,296.6383972167969,293.1499938964844,293.1499938964844,283.1499938964844,25658.189453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.373937129974365,3.373956680297852,7.595691045025887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.66552734375,0.0,1175.650390625,1895.4371337890625,0.0,4300.0,0.8340175747871399,1.0,0.0,3.0,1.0,0.0
17822340,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.7749038338661194,0.2006076276302337,0.1809621751308441,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7246230244636536,0.1620459854602813,0.1545739322900772,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.7879568934440613,0.2106868028640747,0.1478123515844345,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7238907814025879,0.1614846289157867,0.1540713608264923,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.6684560179710388,0.1275868862867355,0.5805191397666931,285.9109802246094,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5863647460937,285.911376953125,1.0,0.3054538369178772,1.0,1.0,0.0,1.0,-1.461733341217041,1.4617315530776978,1.7658724118518876e-06,1.1197696924209597,1.0,1.0,0.0,59.72249221801758,43.0,30818.861328125,-0.0,326.6712341308594,1.0,283.1499938964844,285.2834167480469,296.6748352050781,296.7088623046875,293.1499938964844,293.1499938964844,283.1499938964844,26879.525390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.453303813934326,3.453324317932129,7.957247589729377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.67578125,0.0,1260.5836181640625,1895.4371337890625,0.0,4300.0,0.8534748554229736,1.0,0.0,3.0,1.0,0.0
17822400,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.7749038338661194,0.2006076276302337,0.1809621751308441,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7246230244636536,0.1620459854602813,0.1545739322900772,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.7879568934440613,0.2106868028640747,0.1478123515844345,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7238907814025879,0.1614846289157867,0.1540713608264923,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.6684560179710388,0.1275868862867355,0.5805191397666931,285.9109802246094,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5863647460937,285.911376953125,1.0,0.3054538369178772,1.0,1.0,0.0,1.0,-1.461733341217041,1.4617315530776978,1.7658724118518876e-06,1.1197696924209597,1.0,1.0,0.0,59.72249221801758,43.0,30818.861328125,-0.0,326.6712341308594,1.0,283.1499938964844,285.2834167480469,296.6748352050781,296.7088623046875,293.1499938964844,293.1499938964844,283.1499938964844,26879.525390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.453303813934326,3.453324317932129,7.957247589729377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.67578125,0.0,1260.5836181640625,1895.4371337890625,0.0,4300.0,0.8534748554229736,1.0,0.0,3.0,1.0,0.0
17822460,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8012008666992188,0.2048450261354446,0.1845234036445617,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7454822063446045,0.1645218878984451,0.1566515266895294,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8139155507087708,0.2147190272808075,0.1504394710063934,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7445580363273621,0.1638412326574325,0.1560376435518264,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.6884296536445618,0.1285333782434463,0.5834752917289734,285.9096069335937,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5662536621094,285.9101257324219,1.0,0.3001012206077575,1.0,1.0,0.0,1.0,-1.4775660037994385,1.4775642156600952,1.8013623730439576e-06,1.1324427127838137,1.0,1.0,0.0,53.53035354614258,31.0,31288.28125,-0.0,318.5628356933594,1.0,283.1499938964844,285.2694702148437,296.716064453125,296.7786865234375,293.1499938964844,293.1499938964844,283.1499938964844,28066.671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528738260269165,3.528759479522705,8.308682595270511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.32421875,0.0,1345.0106201171875,1895.4371337890625,0.0,4300.0,0.8719795942306519,1.0,0.0,3.0,1.0,0.0
17822520,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8012008666992188,0.2048450261354446,0.1845234036445617,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7454822063446045,0.1645218878984451,0.1566515266895294,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8139155507087708,0.2147190272808075,0.1504394710063934,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7445580363273621,0.1638412326574325,0.1560376435518264,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.6884296536445618,0.1285333782434463,0.5834752917289734,285.9096069335937,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5662536621094,285.9101257324219,1.0,0.3001012206077575,1.0,1.0,0.0,1.0,-1.4775660037994385,1.4775642156600952,1.8013623730439576e-06,1.1324427127838137,1.0,1.0,0.0,53.53035354614258,31.0,31288.28125,-0.0,318.5628356933594,1.0,283.1499938964844,285.2694702148437,296.716064453125,296.7786865234375,293.1499938964844,293.1499938964844,283.1499938964844,28066.671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528738260269165,3.528759479522705,8.308682595270511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.32421875,0.0,1345.0106201171875,1895.4371337890625,0.0,4300.0,0.8719795942306519,1.0,0.0,3.0,1.0,0.0
17822580,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8286441564559937,0.2081437855958938,0.1872581988573074,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7701599597930908,0.1664692610502243,0.1582464575767517,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8405522704124451,0.2178532779216766,0.1524516344070434,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.769006073474884,0.1656912714242935,0.1575414389371872,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.7115000486373901,0.1292979568243026,0.5857129693031311,285.9084777832031,284.95001220703125,294.93817138671875,293.1975402832031,294.93621826171875,297.5518798828125,285.90875244140625,1.0,0.2944440543651581,1.0,1.0,0.0,1.0,-1.489672064781189,1.4896702766418457,1.828802965064824e-06,1.1421263217926023,1.0,1.0,0.0,47.46331024169922,31.0,31657.6640625,-0.0,308.84490966796875,1.0,283.1499938964844,285.2580261230469,296.7483215332031,296.83349609375,293.1499938964844,293.1499938964844,283.1499938964844,29049.728515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5900046825408936,3.59002685546875,8.599700436207058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.072265625,0.0,1416.2911376953125,1895.4371337890625,0.0,4300.0,0.8840939998626709,1.0,0.0,3.0,1.0,0.0
17822640,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.837231457233429,0.2090159952640533,0.1879753470420837,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7785167098045349,0.1669865846633911,0.1586644351482391,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8493520021438599,0.2186813503503799,0.1529785841703415,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7772971987724304,0.1661821752786636,0.1579346507787704,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.7185664772987366,0.1295023113489151,0.5862874388694763,285.9096069335937,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5482482910156,285.91015625,1.0,0.2927477061748504,1.0,1.0,0.0,1.0,-1.492828607559204,1.4928267002105713,1.836001047195168e-06,1.1446502208709717,1.0,1.0,0.0,45.69935989379883,25.0,31744.369140625,-0.0,305.81988525390625,1.0,283.1499938964844,285.2572937011719,296.7566833496094,296.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,29224.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6007943153381348,3.600816488265991,8.651470011500351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.2998046875,0.0,1429.0994873046875,1895.4371337890625,0.0,4300.0,0.889667272567749,1.0,0.0,3.0,1.0,0.0
