time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822700,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8581046462059021,0.211064338684082,0.1896804273128509,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7985381484031677,0.1682045459747314,0.1596692204475402,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.870868444442749,0.2206262201070785,0.1542318910360336,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7971818447113037,0.1673367917537689,0.1588801145553589,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7344213128089905,0.1299821585416793,0.5877323746681213,285.9085998535156,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5398254394531,285.9085388183594,1.0,0.2894396483898163,1.0,1.0,0.0,1.0,-1.5004562139511108,1.5004544258117676,1.853463913903397e-06,1.1507426500320437,1.0,1.0,0.0,42.004730224609375,25.0,31988.34375,-0.0,299.90264892578125,1.0,283.1499938964844,285.2487487792969,296.7768859863281,296.8821716308594,293.1499938964844,293.1499938964844,283.1499938964844,29929.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643980264663696,3.644002914428711,8.860235993779497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.8134765625,0.0,1481.13818359375,1895.4371337890625,0.0,4300.0,0.8974644541740417,1.0,0.0,3.0,1.0,0.0
17822760,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8824559450149536,0.2130787670612335,0.1913625746965408,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.8201360106468201,0.1694064885377884,0.1606669574975967,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8957335352897644,0.2225392907857895,0.155468612909317,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.8187718987464905,0.1684742271900177,0.1598174422979354,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.7524592876434326,0.1304516792297363,0.5891725420951843,285.91070556640625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5317077636719,285.91131591796875,1.0,0.2862373888492584,1.0,1.0,0.0,1.0,-1.5080130100250244,1.5080111026763916,1.8708700508796028e-06,1.15677809715271,1.0,1.0,0.0,38.485633850097656,25.0,32195.607421875,-0.0,294.3374938964844,1.0,283.1499938964844,285.2465515136719,296.796630859375,296.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,30367.287109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6705148220062256,3.6705379486083984,8.989742354970076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.01953125,0.0,1513.73046875,1895.4371337890625,0.0,4300.0,0.9067875146865844,1.0,0.0,3.0,1.0,0.0
17822820,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9325168132781982,0.2169981449842453,0.1947082430124282,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8593189716339111,0.1717540323734283,0.1626911461353302,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9475853443145752,0.2262660264968872,0.1579333841800689,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8576270937919617,0.1706893295049667,0.1617176085710525,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7886030077934265,0.1313476264476776,0.5922520756721497,285.9130249023437,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51611328125,285.91375732421875,1.0,0.2823711633682251,1.0,1.0,0.0,1.0,-1.5233964920043943,1.5233945846557615,1.906613761093468e-06,1.169049620628357,1.0,1.0,0.0,33.39815139770508,25.0,32648.140625,-0.0,288.2037353515625,1.0,283.1499938964844,285.2373046875,296.836181640625,296.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,31502.169921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7384727001190186,3.738496780395508,9.325706287199864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.9580078125,0.0,1599.375244140625,1895.4371337890625,0.0,4300.0,0.9234784841537476,1.0,0.0,3.0,1.0,0.0
17822880,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9325168132781982,0.2169981449842453,0.1947082430124282,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8593189716339111,0.1717540323734283,0.1626911461353302,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9475853443145752,0.2262660264968872,0.1579333841800689,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8576270937919617,0.1706893295049667,0.1617176085710525,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7886030077934265,0.1313476264476776,0.5922520756721497,285.9130249023437,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51611328125,285.91375732421875,1.0,0.2823711633682251,1.0,1.0,0.0,1.0,-1.5233964920043943,1.5233945846557615,1.906613761093468e-06,1.169049620628357,1.0,1.0,0.0,33.39815139770508,25.0,32648.140625,-0.0,288.2037353515625,1.0,283.1499938964844,285.2373046875,296.836181640625,296.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,31502.169921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7384727001190186,3.738496780395508,9.325706287199864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.9580078125,0.0,1599.375244140625,1895.4371337890625,0.0,4300.0,0.9234784841537476,1.0,0.0,3.0,1.0,0.0
17822940,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9803666472434998,0.220756784081459,0.1979705691337585,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.9006143808364868,0.1740140467882156,0.1646957099437713,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9915364384651184,0.229886919260025,0.1603578180074691,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.8985425233840942,0.1728151142597198,0.1635956615209579,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8237590193748474,0.1321710050106048,0.5953084826469421,285.91534423828125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5011901855469,285.91607666015625,1.0,0.280115932226181,1.0,1.0,0.0,1.0,-1.5380529165267944,1.5380510091781616,1.9410770164540736e-06,1.1807427406311035,1.0,1.0,0.0,29.800931930541992,28.0,33089.30078125,-0.0,285.5914001464844,1.0,283.1499938964844,285.2281188964844,296.8753967285156,297.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,32645.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805715799331665,3.805740594863892,9.664200888437335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.4013671875,0.0,1687.23974609375,1895.4371337890625,0.0,4300.0,0.9399875402450562,1.0,0.0,3.0,1.0,0.0
17823000,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9803666472434998,0.220756784081459,0.1979705691337585,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.9006143808364868,0.1740140467882156,0.1646957099437713,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9915364384651184,0.229886919260025,0.1603578180074691,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.8985425233840942,0.1728151142597198,0.1635956615209579,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8237590193748474,0.1321710050106048,0.5953084826469421,285.91534423828125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5011901855469,285.91607666015625,1.0,0.280115932226181,1.0,1.0,0.0,1.0,-1.5380529165267944,1.5380510091781616,1.9410770164540736e-06,1.1807427406311035,1.0,1.0,0.0,29.800931930541992,28.0,33089.30078125,-0.0,285.5914001464844,1.0,283.1499938964844,285.2281188964844,296.8753967285156,297.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,32645.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805715799331665,3.805740594863892,9.664200888437335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.4013671875,0.0,1687.23974609375,1895.4371337890625,0.0,4300.0,0.9399875402450562,1.0,0.0,3.0,1.0,0.0
17823060,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.992200493812561,0.2242841720581054,0.2011586874723434,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9134324193000792,0.1761364191770553,0.1667065471410751,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.9855629801750184,0.234996497631073,0.1526157259941101,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.910907506942749,0.1748037189245224,0.1654799878597259,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8321517109870911,0.1329007595777511,0.5985420346260071,285.906982421875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4913635253906,285.9064025878906,1.0,0.2797434628009796,1.0,1.0,0.0,1.0,-1.5402837991714478,1.540281891822815,1.9464534943836043e-06,1.182610273361206,1.0,1.0,0.0,29.1315975189209,31.0,33329.71875,-0.0,285.0131530761719,1.0,283.1499938964844,285.2092590332031,296.911376953125,297.103759765625,293.1499938964844,293.1499938964844,283.04998779296875,33756.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.86994218826294,3.8699679374694815,9.99314579530619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.697265625,0.0,1774.113037109375,1895.4371337890625,0.0,4300.0,0.95477294921875,1.0,0.0,3.0,1.0,0.0
17823120,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.992200493812561,0.2242841720581054,0.2011586874723434,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9134324193000792,0.1761364191770553,0.1667065471410751,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.9855629801750184,0.234996497631073,0.1526157259941101,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.910907506942749,0.1748037189245224,0.1654799878597259,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8321517109870911,0.1329007595777511,0.5985420346260071,285.906982421875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4913635253906,285.9064025878906,1.0,0.2797434628009796,1.0,1.0,0.0,1.0,-1.5402837991714478,1.540281891822815,1.9464534943836043e-06,1.182610273361206,1.0,1.0,0.0,29.1315975189209,31.0,33329.71875,-0.0,285.0131530761719,1.0,283.1499938964844,285.2092590332031,296.911376953125,297.103759765625,293.1499938964844,293.1499938964844,283.04998779296875,33756.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.86994218826294,3.8699679374694815,9.99314579530619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.697265625,0.0,1774.113037109375,1895.4371337890625,0.0,4300.0,0.95477294921875,1.0,0.0,3.0,1.0,0.0
17823180,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9952473044395448,0.2276121228933334,0.2017686069011688,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.9204922914505004,0.1780411452054977,0.1685632467269897,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.9843262434005736,0.240520179271698,0.1505732238292694,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.9176384806632996,0.176576629281044,0.1672116070985794,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8357424736022949,0.1335034221410751,0.6014066338539124,285.8290100097656,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4834289550781,285.8280334472656,1.0,0.2807523012161255,1.0,1.0,0.0,1.0,-1.547930359840393,1.5479283332824707,1.964576767932158e-06,1.1886680126190186,1.0,1.0,0.0,29.04911994934082,49.0,33914.83203125,-0.0,287.9960021972656,1.0,283.0512390136719,285.11749267578125,296.9637756347656,297.2004699707031,293.1499938964844,293.1499938964844,282.75,34716.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9245765209198,3.92460298538208,1.0277295814375975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.6435546875,0.0,1850.3177490234373,1895.4371337890625,0.0,4300.0,0.9661017060279846,1.0,0.0,3.0,1.0,0.0
17823240,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9952473044395448,0.2276121228933334,0.2017686069011688,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.9204922914505004,0.1780411452054977,0.1685632467269897,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.9843262434005736,0.240520179271698,0.1505732238292694,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.9176384806632996,0.176576629281044,0.1672116070985794,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8357424736022949,0.1335034221410751,0.6014066338539124,285.8290100097656,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4834289550781,285.8280334472656,1.0,0.2807523012161255,1.0,1.0,0.0,1.0,-1.547930359840393,1.5479283332824707,1.964576767932158e-06,1.1886680126190186,1.0,1.0,0.0,29.04911994934082,49.0,33914.83203125,-0.0,287.9960021972656,1.0,283.0512390136719,285.11749267578125,296.9637756347656,297.2004699707031,293.1499938964844,293.1499938964844,282.75,34716.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9245765209198,3.92460298538208,1.0277295814375975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.6435546875,0.0,1850.3177490234373,1895.4371337890625,0.0,4300.0,0.9661017060279846,1.0,0.0,3.0,1.0,0.0
17823300,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69073486328125,0.99467533826828,0.22941355407238,0.2059484720230102,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.9142372012138368,0.1788510382175445,0.1694122403860092,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.9873418807983398,0.242423340678215,0.1557392925024032,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.9113612174987792,0.1773221641778946,0.1679991483688354,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.8303454518318176,0.1337014734745025,0.6026170253753662,285.6905517578125,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.47784423828125,285.6710205078125,1.0,0.2841668426990509,1.0,1.0,0.0,1.0,-1.5623012781143188,1.5622992515563965,1.998731704588863e-06,1.1998741626739502,1.0,1.0,0.0,29.907411575317383,49.0,35054.06640625,-0.0,296.9875793457031,1.0,282.79302978515625,284.9353332519531,297.0276794433594,297.3957824707031,293.1499938964844,293.1499938964844,282.75,35007.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.940995216369629,3.941021919250488,1.0363467026763828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.76611328125,0.0,1873.637939453125,1895.4371337890625,0.0,4300.0,0.9700079560279846,1.0,0.0,3.0,1.0,0.0
17823360,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.980947732925415,0.2302222251892089,0.2069767117500305,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.8975721001625061,0.1795171946287155,0.1701596081256866,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.995491862297058,0.2427843064069748,0.1699505448341369,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.8948941230773926,0.1779247224330902,0.1686862856149673,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.8163131475448608,0.1337466090917587,0.6034279465675354,285.6344909667969,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4634094238281,285.635009765625,1.0,0.2892645895481109,1.0,1.0,0.0,1.0,-1.5814882516860962,1.5814861059188845,2.0452082480915124e-06,1.2150899171829224,1.0,1.0,0.0,31.836450576782227,52.0,35464.8125,-0.0,311.6275634765625,1.0,282.75457763671875,284.8984069824219,297.0499572753906,297.3887634277344,293.1499938964844,293.1499938964844,282.45001220703125,35232.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.953635454177856,3.953662157058716,1.0430052270749002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.5751953125,0.0,1891.72412109375,1895.4371337890625,0.0,4300.0,0.9730150103569032,1.0,0.0,3.0,1.0,0.0
17823420,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.9323474764823914,0.2316397279500961,0.2085210680961609,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8546078205108643,0.1804963946342468,0.1714104413986206,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9490169286727904,0.2423357665538787,0.1699057072401046,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8520193696022034,0.1787754595279693,0.1698160469532013,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.7752253413200378,0.1334053575992584,0.6035332083702087,285.42547607421875,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4298095703125,285.4242553710937,1.0,0.2964013516902923,1.0,1.0,0.0,1.0,-1.5905340909957886,1.5905320644378662,2.0678533019236056e-06,1.2227009534835815,1.0,1.0,0.0,37.2766227722168,55.0,36649.75,-0.0,329.87615966796875,1.0,282.4559631347656,284.66412353515625,297.1263122558594,297.5487060546875,293.1499938964844,293.1499938964844,282.1499938964844,35542.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971001625061035,3.9710288047790527,1.0521880540181885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.04296875,0.0,1916.7618408203125,1895.4371337890625,0.0,4300.0,0.9771460294723512,1.0,0.0,3.0,1.0,0.0
17823480,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.9323474764823914,0.2316397279500961,0.2085210680961609,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8546078205108643,0.1804963946342468,0.1714104413986206,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9490169286727904,0.2423357665538787,0.1699057072401046,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8520193696022034,0.1787754595279693,0.1698160469532013,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.7752253413200378,0.1334053575992584,0.6035332083702087,285.42547607421875,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4298095703125,285.4242553710937,1.0,0.2964013516902923,1.0,1.0,0.0,1.0,-1.5905340909957886,1.5905320644378662,2.0678533019236056e-06,1.2227009534835815,1.0,1.0,0.0,37.2766227722168,55.0,36649.75,-0.0,329.87615966796875,1.0,282.4559631347656,284.66412353515625,297.1263122558594,297.5487060546875,293.1499938964844,293.1499938964844,282.1499938964844,35542.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971001625061035,3.9710288047790527,1.0521880540181885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.04296875,0.0,1916.7618408203125,1895.4371337890625,0.0,4300.0,0.9771460294723512,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9044655561447144,0.232335016131401,0.2093695551156997,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8330304622650146,0.1809138059616089,0.1720225214958191,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.91943621635437,0.2428285628557205,0.1701870262622833,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8305003643035889,0.1791100203990936,0.170348972082138,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.7534880638122559,0.1329581886529922,0.6025190949440002,285.2351989746094,284.95001220703125,295.3336181640625,293.3961486816406,295.3319396972656,297.41094970703125,285.2213439941406,1.0,0.3004195988178253,1.0,1.0,0.0,1.0,-1.5896079540252686,1.5896058082580566,2.0653847059293184e-06,1.221795916557312,1.0,1.0,0.0,40.90283966064453,55.0,37579.36328125,0.0,339.73443603515625,1.0,282.1718139648437,284.4391174316406,297.1872253417969,297.707275390625,293.1499938964844,293.1499938964844,282.1499938964844,35675.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97838306427002,3.978410482406616,1.0561035423961584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.09912109375,0.0,1927.4708251953125,1895.4371337890625,0.0,4300.0,0.9789018034934998,1.0,0.0,3.0,1.0,0.0
17823600,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.8941141366958618,0.2326339781284332,0.2097037583589553,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8243525624275208,0.1810746192932129,0.1722540408372879,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9078508615493774,0.2431353330612182,0.170421302318573,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8217884302139282,0.1792291700839996,0.1705405712127685,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.7447530031204224,0.1326783001422882,0.6016390323638916,285.2017517089844,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4016418457031,285.1979675292969,1.0,0.3023627698421478,1.0,1.0,0.0,1.0,-1.5897419452667236,1.5897399187088013,2.065715079879737e-06,1.2219032049179075,1.0,1.0,0.0,42.6175422668457,58.0,37619.54296875,0.0,344.4415588378906,1.0,282.1564636230469,284.4176330566406,297.18927001953125,297.6798400878906,293.1499938964844,293.1499938964844,281.8500061035156,35727.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9812841415405273,3.981311321258545,1.0576442264209618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.54345703125,0.0,1931.6903076171875,1895.4371337890625,0.0,4300.0,0.9795917868614196,1.0,0.0,3.0,1.0,0.0
17823660,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8694080114364624,0.2332456409931183,0.210518404841423,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.802405595779419,0.1813533008098602,0.1727765500545501,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.882537305355072,0.2439532279968261,0.1711495816707611,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7994925379753113,0.1793946176767349,0.170952707529068,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7239101529121399,0.1317139714956283,0.5984702706336975,284.97271728515625,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3750915527344,284.9698486328125,1.0,0.3075421750545501,1.0,1.0,0.0,1.0,-1.5889135599136353,1.588911533355713,2.063676447505713e-06,1.22124183177948,1.0,1.0,0.0,47.361419677734375,61.0,38561.3984375,0.0,356.8526916503906,1.0,281.85723876953125,284.1715393066406,297.2451171875,297.79315185546875,293.1499938964844,293.1499938964844,281.54998779296875,35837.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987445116043091,3.987472534179688,1.0609201126499102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.806640625,0.0,1940.6719970703125,1895.4371337890625,0.0,4300.0,0.9810571670532228,1.0,0.0,3.0,1.0,0.0
17823720,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8694080114364624,0.2332456409931183,0.210518404841423,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.802405595779419,0.1813533008098602,0.1727765500545501,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.882537305355072,0.2439532279968261,0.1711495816707611,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7994925379753113,0.1793946176767349,0.170952707529068,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7239101529121399,0.1317139714956283,0.5984702706336975,284.97271728515625,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3750915527344,284.9698486328125,1.0,0.3075421750545501,1.0,1.0,0.0,1.0,-1.5889135599136353,1.588911533355713,2.063676447505713e-06,1.22124183177948,1.0,1.0,0.0,47.361419677734375,61.0,38561.3984375,0.0,356.8526916503906,1.0,281.85723876953125,284.1715393066406,297.2451171875,297.79315185546875,293.1499938964844,293.1499938964844,281.54998779296875,35837.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987445116043091,3.987472534179688,1.0609201126499102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.806640625,0.0,1940.6719970703125,1895.4371337890625,0.0,4300.0,0.9810571670532228,1.0,0.0,3.0,1.0,0.0
17823780,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8505891561508179,0.2336659431457519,0.2110665887594223,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.7840855717658997,0.1814686506986618,0.1730744689702987,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8633170127868652,0.2446887493133545,0.1717866659164428,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7810999155044556,0.1794076710939407,0.1711525171995163,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.70610111951828,0.1306219846010208,0.5944586396217346,284.8158264160156,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35040283203125,284.82781982421875,1.0,0.3120385706424713,1.0,1.0,0.0,1.0,-1.5861183404922483,1.5861163139343262,2.056786343018757e-06,1.2189918756484983,0.8354740142822266,0.8354740142822266,0.0,51.758148193359375,64.0,38852.75,0.0,367.2911376953125,1.0,281.5556640625,284.04107666015625,297.28668212890625,297.8601989746094,293.1499938964844,293.1499938964844,281.8500061035156,44341.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7206990718841553,3.720725297927856,9.237243148163544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.12451171875,0.0,1676.87548828125,1895.4371337890625,0.0,4300.0,0.9266645312309264,1.0,0.0,3.0,1.0,0.0
17823840,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8505891561508179,0.2336659431457519,0.2110665887594223,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.7840855717658997,0.1814686506986618,0.1730744689702987,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8633170127868652,0.2446887493133545,0.1717866659164428,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7810999155044556,0.1794076710939407,0.1711525171995163,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.70610111951828,0.1306219846010208,0.5944586396217346,284.8158264160156,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35040283203125,284.82781982421875,1.0,0.3120385706424713,1.0,1.0,0.0,1.0,-1.5861183404922483,1.5861163139343262,2.056786343018757e-06,1.2189918756484983,0.8354740142822266,0.8354740142822266,0.0,51.758148193359375,64.0,38852.75,0.0,367.2911376953125,1.0,281.5556640625,284.04107666015625,297.28668212890625,297.8601989746094,293.1499938964844,293.1499938964844,281.8500061035156,44341.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7206990718841553,3.720725297927856,9.237243148163544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.12451171875,0.0,1676.87548828125,1895.4371337890625,0.0,4300.0,0.9266645312309264,1.0,0.0,3.0,1.0,0.0
17823900,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8437103629112244,0.2343896478414535,0.2115258425474167,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7771236896514893,0.1818094104528427,0.1733158826828003,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8562500476837158,0.2454932481050491,0.1722315549850464,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7741157412528992,0.1796944439411163,0.1713446825742721,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6985558271408081,0.1302927881479263,0.5927672982215881,285.0018615722656,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3428955078125,285.0244445800781,1.0,0.314123272895813,1.0,1.0,0.0,1.0,-1.58569073677063,1.5856887102127075,2.055671529888059e-06,1.2185927629470823,0.9424542188644408,0.9424542188644408,0.0,53.70312881469727,64.0,38254.09765625,0.0,372.3195190429688,1.0,281.8029479980469,284.2481384277344,297.2225646972656,297.6500549316406,293.1499938964844,293.1499938964844,281.8500061035156,36824.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718828201293945,3.718852996826172,9.227956070390064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.6259765625,0.0,1617.381591796875,1895.4371337890625,0.0,4300.0,0.9245951771736144,1.0,0.0,3.0,1.0,0.0
17823960,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.839144229888916,0.2354288846254348,0.2124213725328445,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7722938060760498,0.1823823750019073,0.1738343238830566,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.851497232913971,0.2465910613536834,0.1729691922664642,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7692568302154541,0.1802110522985458,0.1718107610940933,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6929942965507507,0.130167007446289,0.5921259522438049,285.0462341308594,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.33917236328125,285.0445556640625,1.0,0.3162139058113098,1.0,1.0,0.0,1.0,-1.5880613327026367,1.5880593061447144,2.0614156710507814e-06,1.2204159498214722,1.0,1.0,0.0,55.34330368041992,52.0,38458.09375,0.0,377.9922180175781,1.0,281.8432922363281,284.25128173828125,297.2193603515625,297.70379638671875,293.1499938964844,293.1499938964844,281.54998779296875,33206.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819181680679321,3.819206714630127,9.73271312432189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.31787109375,0.0,1707.7891845703125,1895.4371337890625,0.0,4300.0,0.9416009783744812,1.0,0.0,3.0,1.0,0.0
17824020,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8443563580513,0.2365092188119888,0.2136363238096237,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7771133780479431,0.1831092089414596,0.1746171563863754,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8571915030479431,0.2480326443910598,0.1741153597831726,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7738916873931885,0.1808299422264099,0.1724901795387268,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6955726146697998,0.1296614557504654,0.5900892615318298,284.860107421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3257751464844,284.8663330078125,1.0,0.3149089515209198,1.0,1.0,0.0,1.0,-1.5902105569839478,1.5902085304260254,2.0666682303271955e-06,1.2221004962921145,0.8609243035316467,0.8609243035316467,0.0,54.3432846069336,40.0,39050.70703125,0.0,376.416259765625,1.0,281.5560607910156,284.07080078125,297.29937744140625,297.8754272460937,293.1499938964844,293.1499938964844,281.8500061035156,40418.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70281982421875,3.702845096588135,9.148679964710028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.599609375,0.0,1626.2716064453125,1895.4371337890625,0.0,4300.0,0.9196072220802308,1.0,0.0,3.0,1.0,0.0
17824080,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8443563580513,0.2365092188119888,0.2136363238096237,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7771133780479431,0.1831092089414596,0.1746171563863754,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8571915030479431,0.2480326443910598,0.1741153597831726,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7738916873931885,0.1808299422264099,0.1724901795387268,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6955726146697998,0.1296614557504654,0.5900892615318298,284.860107421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3257751464844,284.8663330078125,1.0,0.3149089515209198,1.0,1.0,0.0,1.0,-1.5902105569839478,1.5902085304260254,2.0666682303271955e-06,1.2221004962921145,0.8609243035316467,0.8609243035316467,0.0,54.3432846069336,40.0,39050.70703125,0.0,376.416259765625,1.0,281.5560607910156,284.07080078125,297.29937744140625,297.8754272460937,293.1499938964844,293.1499938964844,281.8500061035156,40418.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70281982421875,3.702845096588135,9.148679964710028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.599609375,0.0,1626.2716064453125,1895.4371337890625,0.0,4300.0,0.9196072220802308,1.0,0.0,3.0,1.0,0.0
17824140,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8637539744377136,0.238241896033287,0.2147487252950668,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7955926060676575,0.1842196434736251,0.1753147095441818,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.877713680267334,0.2500235438346863,0.1751914471387863,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7921019196510315,0.1818277984857559,0.1730833053588867,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7105821371078491,0.1294600069522857,0.5876814126968384,285.06304931640625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3186340332031,285.0611267089844,1.0,0.3099560737609863,1.0,1.0,0.0,1.0,-1.5914937257766724,1.5914915800094604,2.0696845695056254e-06,1.2229974269866943,1.0,1.0,0.0,49.87287902832031,28.0,38595.7265625,0.0,364.9817504882813,1.0,281.8432312011719,284.2616271972656,297.2415771484375,297.7353820800781,293.1499938964844,293.1499938964844,281.54998779296875,32813.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8162004947662354,3.816225528717041,9.717524562802282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.74365234375,0.0,1701.1239013671875,1895.4371337890625,0.0,4300.0,0.9402786493301392,1.0,0.0,3.0,1.0,0.0
17824200,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8637539744377136,0.238241896033287,0.2147487252950668,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7955926060676575,0.1842196434736251,0.1753147095441818,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.877713680267334,0.2500235438346863,0.1751914471387863,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7921019196510315,0.1818277984857559,0.1730833053588867,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7105821371078491,0.1294600069522857,0.5876814126968384,285.06304931640625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3186340332031,285.0611267089844,1.0,0.3099560737609863,1.0,1.0,0.0,1.0,-1.5914937257766724,1.5914915800094604,2.0696845695056254e-06,1.2229974269866943,1.0,1.0,0.0,49.87287902832031,28.0,38595.7265625,0.0,364.9817504882813,1.0,281.8432312011719,284.2616271972656,297.2415771484375,297.7353820800781,293.1499938964844,293.1499938964844,281.54998779296875,32813.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8162004947662354,3.816225528717041,9.717524562802282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.74365234375,0.0,1701.1239013671875,1895.4371337890625,0.0,4300.0,0.9402786493301392,1.0,0.0,3.0,1.0,0.0
17824260,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8993988633155823,0.2392141968011856,0.2156716734170913,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8270421028137207,0.1850313991308212,0.1759784817695617,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9154326915740968,0.2514420449733734,0.1761741787195205,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8236148953437805,0.1825321316719055,0.1736435145139694,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7358804941177368,0.1290986537933349,0.5853410959243774,284.8629150390625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3077392578125,284.8666687011719,1.0,0.3024873435497284,1.0,1.0,0.0,1.0,-1.5924450159072876,1.5924429893493652,2.071962626359891e-06,1.2236974239349363,0.8748040199279785,0.8748040199279785,0.0,43.22056198120117,25.0,39222.36328125,0.0,347.4433288574219,1.0,281.55694580078125,284.06158447265625,297.31793212890625,297.9068298339844,293.1499938964844,293.1499938964844,281.8500061035156,39424.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73723578453064,3.737261295318604,9.319535934082525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.806640625,0.0,1658.642578125,1895.4371337890625,0.0,4300.0,0.926289439201355,1.0,0.0,3.0,1.0,0.0
17824320,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8993988633155823,0.2392141968011856,0.2156716734170913,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8270421028137207,0.1850313991308212,0.1759784817695617,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9154326915740968,0.2514420449733734,0.1761741787195205,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8236148953437805,0.1825321316719055,0.1736435145139694,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7358804941177368,0.1290986537933349,0.5853410959243774,284.8629150390625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3077392578125,284.8666687011719,1.0,0.3024873435497284,1.0,1.0,0.0,1.0,-1.5924450159072876,1.5924429893493652,2.071962626359891e-06,1.2236974239349363,0.8748040199279785,0.8748040199279785,0.0,43.22056198120117,25.0,39222.36328125,0.0,347.4433288574219,1.0,281.55694580078125,284.06158447265625,297.31793212890625,297.9068298339844,293.1499938964844,293.1499938964844,281.8500061035156,39424.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73723578453064,3.737261295318604,9.319535934082525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.806640625,0.0,1658.642578125,1895.4371337890625,0.0,4300.0,0.926289439201355,1.0,0.0,3.0,1.0,0.0
17824380,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9438115954399108,0.2407890558242797,0.2166012078523636,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8613388538360596,0.1861516386270523,0.1766513288021087,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9612218141555786,0.2533450722694397,0.1771600693464279,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.857409656047821,0.183541402220726,0.1742133498191833,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7646963000297546,0.1289561092853546,0.5830585956573486,285.0615234375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3021240234375,285.0601806640625,1.0,0.2963846027851105,1.0,1.0,0.0,1.0,-1.5934923887252808,1.5934902429580688,2.074362100756844e-06,1.2243711948394775,1.0,1.0,0.0,37.5671272277832,25.0,38689.2109375,0.0,332.6423645019531,1.0,281.84344482421875,284.2545471191406,297.2550048828125,297.757080078125,293.1499938964844,293.1499938964844,281.54998779296875,33140.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836060762405396,3.83608603477478,9.81893094831321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.57763671875,0.0,1727.706298828125,1895.4371337890625,0.0,4300.0,0.9449142813682556,1.0,0.0,3.0,1.0,0.0
17824440,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9438115954399108,0.2407890558242797,0.2166012078523636,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8613388538360596,0.1861516386270523,0.1766513288021087,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9612218141555786,0.2533450722694397,0.1771600693464279,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.857409656047821,0.183541402220726,0.1742133498191833,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7646963000297546,0.1289561092853546,0.5830585956573486,285.0615234375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3021240234375,285.0601806640625,1.0,0.2963846027851105,1.0,1.0,0.0,1.0,-1.5934923887252808,1.5934902429580688,2.074362100756844e-06,1.2243711948394775,1.0,1.0,0.0,37.5671272277832,25.0,38689.2109375,0.0,332.6423645019531,1.0,281.84344482421875,284.2545471191406,297.2550048828125,297.757080078125,293.1499938964844,293.1499938964844,281.54998779296875,33140.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836060762405396,3.83608603477478,9.81893094831321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.57763671875,0.0,1727.706298828125,1895.4371337890625,0.0,4300.0,0.9449142813682556,1.0,0.0,3.0,1.0,0.0
17824500,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9653711915016174,0.2413832992315292,0.2172333002090454,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8796576857566833,0.1866534352302551,0.1771266013383865,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9810097813606262,0.2541588544845581,0.1777741461992263,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8754417896270752,0.1839893758296966,0.1746363490819931,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.780075192451477,0.1288654059171676,0.5825073719024658,284.9159545898437,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2988586425781,284.8915710449219,1.0,0.2941546738147735,1.0,1.0,0.0,1.0,-1.5954062938690186,1.5954042673110962,2.079024852719158e-06,1.2258423566818235,0.9414605498313904,0.9414605498313904,0.0,35.32120132446289,25.0,39557.9296875,0.0,327.4985656738281,1.0,281.593017578125,284.0622863769531,297.31695556640625,297.9691467285156,293.1499938964844,293.1499938964844,281.54998779296875,34907.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8565170764923096,3.856542825698853,9.923932111632894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.728515625,0.0,1766.656982421875,1895.4371337890625,0.0,4300.0,0.9496612548828124,1.0,0.0,3.0,1.0,0.0
17824560,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9808976054191588,0.2416100353002548,0.2174971848726272,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8951072692871094,0.1869445294141769,0.1774141490459442,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9948505759239196,0.2546635270118713,0.1781591027975082,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8906877040863037,0.1842293590307235,0.1748746782541275,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.792808473110199,0.1286150217056274,0.5813636183738708,284.8605651855469,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2925109863281,284.8643493652344,1.0,0.2922631800174713,1.0,1.0,0.0,1.0,-1.5954452753067017,1.5954432487487793,2.0790748749277554e-06,1.2258328199386597,0.8789957165718079,0.8789957165718079,0.0,33.64139175415039,28.0,39325.63671875,0.0,322.9557800292969,1.0,281.55615234375,284.0527038574219,297.3260803222656,297.92291259765625,293.1499938964844,293.1499938964844,281.8500061035156,39384.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758206844329834,3.758232593536377,9.424420568393544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.263671875,0.0,1682.9964599609375,1895.4371337890625,0.0,4300.0,0.931007206439972,1.0,0.0,3.0,1.0,0.0
