time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824620,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.991092324256897,0.2443483024835586,0.2191938757896423,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.905536413192749,0.1879424452781677,0.1781724691390991,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9949180483818054,0.2584480345249176,0.173062652349472,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9008566737174988,0.185119166970253,0.1755325943231582,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8000472784042358,0.1284284740686416,0.5797339677810669,285.02899169921875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.298095703125,285.031982421875,1.0,0.2897195816040039,1.0,1.0,0.0,1.0,-1.583609700202942,1.5836076736450195,2.0520558337011607e-06,1.2182477712631226,1.0,1.0,0.0,32.5284423828125,31.0,38476.8828125,0.0,315.6456604003906,1.0,281.84332275390625,284.22869873046875,297.252197265625,297.74072265625,293.1499938964844,293.1499938964844,281.54998779296875,33402.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847039222717285,3.847064733505249,9.87521389106405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.72216796875,0.0,1743.144775390625,1895.4371337890625,0.0,4300.0,0.9477776288986206,1.0,0.0,3.0,1.0,0.0
17824680,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.991092324256897,0.2443483024835586,0.2191938757896423,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.905536413192749,0.1879424452781677,0.1781724691390991,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9949180483818054,0.2584480345249176,0.173062652349472,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9008566737174988,0.185119166970253,0.1755325943231582,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8000472784042358,0.1284284740686416,0.5797339677810669,285.02899169921875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.298095703125,285.031982421875,1.0,0.2897195816040039,1.0,1.0,0.0,1.0,-1.583609700202942,1.5836076736450195,2.0520558337011607e-06,1.2182477712631226,1.0,1.0,0.0,32.5284423828125,31.0,38476.8828125,0.0,315.6456604003906,1.0,281.84332275390625,284.22869873046875,297.252197265625,297.74072265625,293.1499938964844,293.1499938964844,281.54998779296875,33402.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847039222717285,3.847064733505249,9.87521389106405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.72216796875,0.0,1743.144775390625,1895.4371337890625,0.0,4300.0,0.9477776288986206,1.0,0.0,3.0,1.0,0.0
17824740,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.996682584285736,0.2440723031759262,0.2197842746973037,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9135544896125792,0.1886376291513443,0.1789741069078445,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9933432340621948,0.2615052163600921,0.1686629354953766,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9083318710327148,0.1857117116451263,0.1762351989746093,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8049372434616089,0.1280990540981292,0.5787528157234192,284.8528747558594,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2917785644531,284.857177734375,1.0,0.2893722057342529,1.0,1.0,0.0,1.0,-1.586670160293579,1.5866680145263672,2.0570948890963336e-06,1.2185074090957642,0.8706487417221069,0.8706487417221069,0.0,31.95003890991211,34.0,39099.71484375,0.0,314.17999267578125,1.0,281.5565490722656,284.04547119140625,297.3153381347656,297.9002990722656,293.1499938964844,293.1499938964844,281.8500061035156,40046.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747113704681397,3.74713921546936,9.36886578983831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.94091796875,0.0,1675.0020751953125,1895.4371337890625,0.0,4300.0,0.9290492534637452,1.0,0.0,3.0,1.0,0.0
17824800,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.996682584285736,0.2440723031759262,0.2197842746973037,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9135544896125792,0.1886376291513443,0.1789741069078445,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9933432340621948,0.2615052163600921,0.1686629354953766,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9083318710327148,0.1857117116451263,0.1762351989746093,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8049372434616089,0.1280990540981292,0.5787528157234192,284.8528747558594,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2917785644531,284.857177734375,1.0,0.2893722057342529,1.0,1.0,0.0,1.0,-1.586670160293579,1.5866680145263672,2.0570948890963336e-06,1.2185074090957642,0.8706487417221069,0.8706487417221069,0.0,31.95003890991211,34.0,39099.71484375,0.0,314.17999267578125,1.0,281.5565490722656,284.04547119140625,297.3153381347656,297.9002990722656,293.1499938964844,293.1499938964844,281.8500061035156,40046.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747113704681397,3.74713921546936,9.36886578983831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.94091796875,0.0,1675.0020751953125,1895.4371337890625,0.0,4300.0,0.9290492534637452,1.0,0.0,3.0,1.0,0.0
17824860,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9955314993858336,0.2450694888830185,0.2203554213047027,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9125643968582152,0.1896360516548156,0.1797652393579483,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9939602613449096,0.2642859220504761,0.1703117191791534,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9072208404541016,0.1866027414798736,0.1769270896911621,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.802363932132721,0.1279405355453491,0.5775569081306458,285.05810546875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2896423339844,285.056884765625,1.0,0.2902444303035736,1.0,1.0,0.0,1.0,-1.5902099609375,1.5902079343795776,2.0656673314078944e-06,1.2212187051773071,1.0,1.0,0.0,32.233795166015625,37.0,38578.11328125,0.0,316.5645751953125,1.0,281.84344482421875,284.2442626953125,297.2430114746094,297.7401733398437,293.1499938964844,293.1499938964844,281.54998779296875,33238.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841351270675659,3.841376781463623,9.846033890426042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.53369140625,0.0,1734.9154052734375,1895.4371337890625,0.0,4300.0,0.9462044835090636,1.0,0.0,3.0,1.0,0.0
17824920,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9955314993858336,0.2450694888830185,0.2203554213047027,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9125643968582152,0.1896360516548156,0.1797652393579483,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9939602613449096,0.2642859220504761,0.1703117191791534,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9072208404541016,0.1866027414798736,0.1769270896911621,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.802363932132721,0.1279405355453491,0.5775569081306458,285.05810546875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2896423339844,285.056884765625,1.0,0.2902444303035736,1.0,1.0,0.0,1.0,-1.5902099609375,1.5902079343795776,2.0656673314078944e-06,1.2212187051773071,1.0,1.0,0.0,32.233795166015625,37.0,38578.11328125,0.0,316.5645751953125,1.0,281.84344482421875,284.2442626953125,297.2430114746094,297.7401733398437,293.1499938964844,293.1499938964844,281.54998779296875,33238.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841351270675659,3.841376781463623,9.846033890426042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.53369140625,0.0,1734.9154052734375,1895.4371337890625,0.0,4300.0,0.9462044835090636,1.0,0.0,3.0,1.0,0.0
17824980,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.990814745426178,0.245519682765007,0.2210493087768554,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9068066477775574,0.1902852207422256,0.180578127503395,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.995599627494812,0.2656282186508178,0.1751942187547683,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9016168117523192,0.187151163816452,0.1776421964168548,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7959232926368713,0.1275449097156524,0.5765129327774048,284.8635559082031,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2806701660156,284.8681030273437,1.0,0.2922106981277466,1.0,1.0,0.0,1.0,-1.597442865371704,1.5974408388137815,2.0832594600506127e-06,1.2267638444900513,0.8802100419998169,0.8802100419998169,0.0,33.03480529785156,40.0,39269.78125,0.0,322.2933654785156,1.0,281.5566711425781,284.04913330078125,297.3069763183594,297.8994140625,293.1499938964844,293.1499938964844,281.8500061035156,39443.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759398937225342,3.7594246864318848,9.430399927623512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.14404296875,0.0,1684.8565673828125,1895.4371337890625,0.0,4300.0,0.931405544281006,1.0,0.0,3.0,1.0,0.0
17825040,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.990814745426178,0.245519682765007,0.2210493087768554,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9068066477775574,0.1902852207422256,0.180578127503395,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.995599627494812,0.2656282186508178,0.1751942187547683,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9016168117523192,0.187151163816452,0.1776421964168548,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7959232926368713,0.1275449097156524,0.5765129327774048,284.8635559082031,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2806701660156,284.8681030273437,1.0,0.2922106981277466,1.0,1.0,0.0,1.0,-1.597442865371704,1.5974408388137815,2.0832594600506127e-06,1.2267638444900513,0.8802100419998169,0.8802100419998169,0.0,33.03480529785156,40.0,39269.78125,0.0,322.2933654785156,1.0,281.5566711425781,284.04913330078125,297.3069763183594,297.8994140625,293.1499938964844,293.1499938964844,281.8500061035156,39443.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759398937225342,3.7594246864318848,9.430399927623512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.14404296875,0.0,1684.8565673828125,1895.4371337890625,0.0,4300.0,0.931405544281006,1.0,0.0,3.0,1.0,0.0
17825100,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9865455627441406,0.2459412068128585,0.2212493121623993,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9019568562507628,0.1906628459692001,0.1808592826128006,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9966743588447572,0.2658222615718841,0.1789540946483612,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8968164324760437,0.1874770820140838,0.1778761744499206,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7908472418785095,0.1273536533117294,0.5754824280738831,285.0234375,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2750244140625,285.0453796386719,1.0,0.2935028374195099,1.0,1.0,0.0,1.0,-1.6015769243240356,1.6015748977661133,2.0933673567924416e-06,1.2299422025680542,0.9800249934196472,0.9800249934196472,0.0,33.649269104003906,40.0,38660.38671875,0.0,326.0118103027344,1.0,281.8044128417969,284.23944091796875,297.2447204589844,297.6976623535156,293.1499938964844,293.1499938964844,281.8500061035156,35066.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77336049079895,3.773385524749756,9.500574833509744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.15673828125,0.0,1667.5743408203125,1895.4371337890625,0.0,4300.0,0.9347257018089294,1.0,0.0,3.0,1.0,0.0
17825160,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.982826828956604,0.2466857582330703,0.2218365967273712,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.897847056388855,0.1912232339382171,0.1813461482524871,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9975379109382628,0.2659885585308075,0.1824861764907837,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8926592469215393,0.1879833936691284,0.1783127188682556,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7863367795944214,0.1272887736558914,0.5750778913497925,285.0713195800781,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2713928222656,285.0716857910156,1.0,0.2950050830841064,1.0,1.0,0.0,1.0,-1.6071447134017944,1.6071425676345823,2.107065029122168e-06,1.2342534065246582,1.0,1.0,0.0,34.281856536865234,43.0,38833.37109375,0.0,330.5148620605469,1.0,281.84332275390625,284.2513122558594,297.2361145019531,297.7464599609375,293.1499938964844,293.1499938964844,281.54998779296875,33451.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853492259979248,3.853517770767212,9.90837065728556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.63525390625,0.0,1751.4342041015625,1895.4371337890625,0.0,4300.0,0.9491435289382936,1.0,0.0,3.0,1.0,0.0
17825220,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9658029079437256,0.2471538782119751,0.2226441651582718,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8810865879058838,0.1918080300092697,0.1821637898683548,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9870485067367554,0.2652192115783691,0.1859161555767059,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8759151101112366,0.1884691417217254,0.1790340095758438,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7700202465057373,0.1267763823270797,0.5738148093223572,284.87060546875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.256591796875,284.87274169921875,1.0,0.2982733249664306,1.0,1.0,0.0,1.0,-1.6127023696899414,1.6127002239227295,2.120840917996248e-06,1.2385972738265991,0.8957114815711975,0.8957114815711975,0.0,36.49641799926758,46.0,39578.38671875,0.0,339.35516357421875,1.0,281.5557556152344,284.0414428710937,297.30194091796875,297.9149475097656,293.1499938964844,293.1499938964844,281.25,38610.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8011302947998047,3.801156282424927,9.640926919018966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.53955078125,0.0,1728.2423095703125,1895.4371337890625,0.0,4300.0,0.9401140809059144,1.0,0.0,3.0,1.0,0.0
17825280,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9658029079437256,0.2471538782119751,0.2226441651582718,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8810865879058838,0.1918080300092697,0.1821637898683548,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9870485067367554,0.2652192115783691,0.1859161555767059,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8759151101112366,0.1884691417217254,0.1790340095758438,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7700202465057373,0.1267763823270797,0.5738148093223572,284.87060546875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.256591796875,284.87274169921875,1.0,0.2982733249664306,1.0,1.0,0.0,1.0,-1.6127023696899414,1.6127002239227295,2.120840917996248e-06,1.2385972738265991,0.8957114815711975,0.8957114815711975,0.0,36.49641799926758,46.0,39578.38671875,0.0,339.35516357421875,1.0,281.5557556152344,284.0414428710937,297.30194091796875,297.9149475097656,293.1499938964844,293.1499938964844,281.25,38610.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8011302947998047,3.801156282424927,9.640926919018966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.53955078125,0.0,1728.2423095703125,1895.4371337890625,0.0,4300.0,0.9401140809059144,1.0,0.0,3.0,1.0,0.0
17825340,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9389752745628356,0.247194305062294,0.222766488790512,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8588160872459412,0.1920302361249923,0.1825143843889236,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9630592465400696,0.2650367319583893,0.185703843832016,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8538353443145752,0.1885959506034851,0.1792948395013809,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7492084503173828,0.1259601414203643,0.5708463191986084,284.8367614746094,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2428894042969,284.85565185546875,1.0,0.3013924062252044,1.0,1.0,0.0,1.0,-1.609633207321167,1.609631061553955,2.11296242014214e-06,1.235969066619873,0.7786263823509216,0.7786263823509216,0.0,39.60880661010742,49.0,39323.6171875,0.0,346.35546875,1.0,281.25799560546875,284.0532531738281,297.309814453125,297.9178466796875,293.1499938964844,293.1499938964844,281.54998779296875,46835.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3481225967407227,3.3481457233428955,7.479904411411553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.52783203125,0.0,1296.900634765625,1895.4371337890625,0.0,4300.0,0.8496006727218628,1.0,0.0,3.0,1.0,0.0
17825400,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9389752745628356,0.247194305062294,0.222766488790512,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8588160872459412,0.1920302361249923,0.1825143843889236,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9630592465400696,0.2650367319583893,0.185703843832016,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8538353443145752,0.1885959506034851,0.1792948395013809,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7492084503173828,0.1259601414203643,0.5708463191986084,284.8367614746094,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2428894042969,284.85565185546875,1.0,0.3013924062252044,1.0,1.0,0.0,1.0,-1.609633207321167,1.609631061553955,2.11296242014214e-06,1.235969066619873,0.7786263823509216,0.7786263823509216,0.0,39.60880661010742,49.0,39323.6171875,0.0,346.35546875,1.0,281.25799560546875,284.0532531738281,297.309814453125,297.9178466796875,293.1499938964844,293.1499938964844,281.54998779296875,46835.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3481225967407227,3.3481457233428955,7.479904411411553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.52783203125,0.0,1296.900634765625,1895.4371337890625,0.0,4300.0,0.8496006727218628,1.0,0.0,3.0,1.0,0.0
17825460,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9202317595481871,0.2485340982675552,0.2237866371870041,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8444241881370544,0.1929227262735366,0.1832913160324096,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.944966733455658,0.2662914991378784,0.1864315569400787,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.839559018611908,0.1893818527460098,0.1799736320972442,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7353801131248474,0.1256324201822281,0.5692347884178162,285.0184631347656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2417907714844,285.0142822265625,1.0,0.3046518564224243,1.0,1.0,0.0,1.0,-1.61154043674469,1.611538290977478,2.1174485027586343e-06,1.2372483015060425,0.9118595123291016,0.9118595123291016,0.0,42.26668167114258,52.0,39058.68359375,0.0,354.6226806640625,1.0,281.54071044921875,284.1950988769531,297.2213134765625,297.7499389648437,293.1499938964844,293.1499938964844,281.25,32761.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5207040309906006,3.520726203918457,8.270891953543469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.96630859375,0.0,1370.6507568359375,1895.4371337890625,0.0,4300.0,0.8739150166511536,1.0,0.0,3.0,1.0,0.0
17825520,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9202317595481871,0.2485340982675552,0.2237866371870041,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8444241881370544,0.1929227262735366,0.1832913160324096,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.944966733455658,0.2662914991378784,0.1864315569400787,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.839559018611908,0.1893818527460098,0.1799736320972442,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7353801131248474,0.1256324201822281,0.5692347884178162,285.0184631347656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2417907714844,285.0142822265625,1.0,0.3046518564224243,1.0,1.0,0.0,1.0,-1.61154043674469,1.611538290977478,2.1174485027586343e-06,1.2372483015060425,0.9118595123291016,0.9118595123291016,0.0,42.26668167114258,52.0,39058.68359375,0.0,354.6226806640625,1.0,281.54071044921875,284.1950988769531,297.2213134765625,297.7499389648437,293.1499938964844,293.1499938964844,281.25,32761.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5207040309906006,3.520726203918457,8.270891953543469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.96630859375,0.0,1370.6507568359375,1895.4371337890625,0.0,4300.0,0.8739150166511536,1.0,0.0,3.0,1.0,0.0
17825580,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.903160572052002,0.2490508556365966,0.2246099114418029,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8312152028083801,0.1934132426977157,0.1840167790651321,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9267815351486206,0.2669386267662048,0.1871278584003448,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8263943791389465,0.1897736340761184,0.1806034743785858,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.722609281539917,0.1250912845134735,0.5677998065948486,284.87896728515625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23553466796875,284.89111328125,1.0,0.3080437779426574,1.0,1.0,0.0,1.0,-1.613272190093994,1.6132700443267822,2.121599436577526e-06,1.2384727001190186,0.7925139665603638,0.7925139665603638,0.0,45.10811996459961,55.0,39232.44921875,0.0,363.3200988769531,1.0,281.2587585449219,284.0842590332031,297.2702941894531,297.8658142089844,293.1499938964844,293.1499938964844,281.54998779296875,42083.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3080639839172363,3.3080859184265137,7.301987920982356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.2607421875,0.0,1226.23583984375,1895.4371337890625,0.0,4300.0,0.8351460695266724,1.0,0.0,3.0,1.0,0.0
17825640,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.903160572052002,0.2490508556365966,0.2246099114418029,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8312152028083801,0.1934132426977157,0.1840167790651321,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9267815351486206,0.2669386267662048,0.1871278584003448,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8263943791389465,0.1897736340761184,0.1806034743785858,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.722609281539917,0.1250912845134735,0.5677998065948486,284.87896728515625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23553466796875,284.89111328125,1.0,0.3080437779426574,1.0,1.0,0.0,1.0,-1.613272190093994,1.6132700443267822,2.121599436577526e-06,1.2384727001190186,0.7925139665603638,0.7925139665603638,0.0,45.10811996459961,55.0,39232.44921875,0.0,363.3200988769531,1.0,281.2587585449219,284.0842590332031,297.2702941894531,297.8658142089844,293.1499938964844,293.1499938964844,281.54998779296875,42083.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3080639839172363,3.3080859184265137,7.301987920982356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.2607421875,0.0,1226.23583984375,1895.4371337890625,0.0,4300.0,0.8351460695266724,1.0,0.0,3.0,1.0,0.0
17825700,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8954828381538391,0.2495878636837005,0.2249484211206436,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8248476982116699,0.1937706917524337,0.1843108087778091,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9179121255874634,0.2674714922904968,0.1874197125434875,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.819983959197998,0.190079003572464,0.1808502972126007,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7162195444107056,0.124889351427555,0.5668490529060364,285.0257263183594,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2342224121094,285.04071044921875,1.0,0.3097276985645294,1.0,1.0,0.0,1.0,-1.6135350465774536,1.6135329008102417,2.122123760273098e-06,1.2385663986206057,0.8894354104995728,0.8894354104995728,0.0,46.59151840209961,55.0,38818.35546875,0.0,367.5319519042969,1.0,281.4935913085937,284.23388671875,297.2061767578125,297.67242431640625,293.1499938964844,293.1499938964844,281.54998779296875,34265.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.373862743377685,3.3738837242126465,7.595355668854609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.951171875,0.0,1235.1090087890625,1895.4371337890625,0.0,4300.0,0.8454475998878479,1.0,0.0,3.0,1.0,0.0
17825760,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8895775079727173,0.250309556722641,0.2256019562482834,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8198006749153137,0.1942385584115982,0.1847739517688751,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9111227989196776,0.2681523561477661,0.1879065781831741,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8148406147956848,0.1904931813478469,0.1812631040811538,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7108164429664612,0.124776467680931,0.5664547085762024,285.03399658203125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2348327636719,285.0285949707031,1.0,0.3114686906337738,1.0,1.0,0.0,1.0,-1.6154812574386597,1.6154791116714478,2.126865410900791e-06,1.2400028705596924,0.9250379800796508,0.9250379800796508,0.0,47.93653869628906,58.0,39010.71875,0.0,372.253662109375,1.0,281.54034423828125,284.2059020996094,297.1951599121094,297.7182006835937,293.1499938964844,293.1499938964844,281.25,31509.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.50313401222229,3.5031557083129883,8.188545734810759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.5185546875,0.0,1343.581787109375,1895.4371337890625,0.0,4300.0,0.8689846992492676,1.0,0.0,3.0,1.0,0.0
17825820,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8763415217399597,0.2507603764533996,0.2263751029968261,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8083097338676453,0.1946290582418441,0.1854203045368194,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.897049069404602,0.2686451971530914,0.1885169148445129,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8029353022575378,0.1907857805490493,0.1818145215511322,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6984230875968933,0.1241972222924232,0.5649322271347046,284.8736572265625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2284240722656,284.8849182128906,1.0,0.3149336874485016,1.0,1.0,0.0,1.0,-1.616755723953247,1.6167535781860352,2.129887661794782e-06,1.2408688068389893,0.7956973314285278,0.7956973314285278,0.0,50.95571899414063,61.0,39229.453125,0.0,381.2354736328125,1.0,281.2586975097656,284.0724792480469,297.248779296875,297.8443298339844,293.1499938964844,293.1499938964844,281.54998779296875,41560.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3214879035949707,3.321509838104248,7.361369966929487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.36181640625,0.0,1235.3359375,1895.4371337890625,0.0,4300.0,0.8372469544410706,1.0,0.0,3.0,1.0,0.0
17825880,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8763415217399597,0.2507603764533996,0.2263751029968261,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8083097338676453,0.1946290582418441,0.1854203045368194,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.897049069404602,0.2686451971530914,0.1885169148445129,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8029353022575378,0.1907857805490493,0.1818145215511322,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6984230875968933,0.1241972222924232,0.5649322271347046,284.8736572265625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2284240722656,284.8849182128906,1.0,0.3149336874485016,1.0,1.0,0.0,1.0,-1.616755723953247,1.6167535781860352,2.129887661794782e-06,1.2408688068389893,0.7956973314285278,0.7956973314285278,0.0,50.95571899414063,61.0,39229.453125,0.0,381.2354736328125,1.0,281.2586975097656,284.0724792480469,297.248779296875,297.8443298339844,293.1499938964844,293.1499938964844,281.54998779296875,41560.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3214879035949707,3.321509838104248,7.361369966929487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.36181640625,0.0,1235.3359375,1895.4371337890625,0.0,4300.0,0.8372469544410706,1.0,0.0,3.0,1.0,0.0
17825940,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8651901483535767,0.252011626958847,0.22734335064888,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7976912260055542,0.1953718513250351,0.1860943436622619,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8851869106292725,0.2697186470031738,0.1891911774873733,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7922067642211914,0.1914225369691848,0.1823911666870117,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6873001456260681,0.1238377764821052,0.5633971095085144,285.0312194824219,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22784423828125,285.0257263183594,1.0,0.318365216255188,1.0,1.0,0.0,1.0,-1.6183830499649048,1.6183809041976929,2.133711632268387e-06,1.2419406175613403,0.9272143244743348,0.9272143244743348,0.0,53.916202545166016,64.0,38981.46875,0.0,390.2617492675781,1.0,281.5404052734375,284.1985168457031,297.1737670898437,297.6949768066406,293.1499938964844,293.1499938964844,281.25,31484.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5105698108673096,3.510591745376587,8.223345275837346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.41552734375,0.0,1351.009521484375,1895.4371337890625,0.0,4300.0,0.8705763220787048,1.0,0.0,3.0,1.0,0.0
17826000,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8651901483535767,0.252011626958847,0.22734335064888,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7976912260055542,0.1953718513250351,0.1860943436622619,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8851869106292725,0.2697186470031738,0.1891911774873733,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7922067642211914,0.1914225369691848,0.1823911666870117,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6873001456260681,0.1238377764821052,0.5633971095085144,285.0312194824219,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22784423828125,285.0257263183594,1.0,0.318365216255188,1.0,1.0,0.0,1.0,-1.6183830499649048,1.6183809041976929,2.133711632268387e-06,1.2419406175613403,0.9272143244743348,0.9272143244743348,0.0,53.916202545166016,64.0,38981.46875,0.0,390.2617492675781,1.0,281.5404052734375,284.1985168457031,297.1737670898437,297.6949768066406,293.1499938964844,293.1499938964844,281.25,31484.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5105698108673096,3.510591745376587,8.223345275837346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.41552734375,0.0,1351.009521484375,1895.4371337890625,0.0,4300.0,0.8705763220787048,1.0,0.0,3.0,1.0,0.0
17826060,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8546078205108643,0.2524956464767456,0.2281454354524612,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7874346375465393,0.1957062482833862,0.1866870820522308,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8738021850585938,0.270101398229599,0.1897248923778534,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7819154858589172,0.1916586905717849,0.1828885823488235,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6766772270202637,0.1232326328754425,0.5617558360099792,284.8708801269531,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22186279296875,284.8822326660156,1.0,0.3218030929565429,1.0,1.0,0.0,1.0,-1.619328260421753,1.619326114654541,2.135923068635748e-06,1.2425531148910522,0.7958571910858154,0.7958571910858154,0.0,57.00771713256836,67.0,39194.70703125,0.0,399.2931823730469,1.0,281.2586669921875,284.0655212402344,297.2279357910156,297.821044921875,293.1499938964844,293.1499938964844,281.54998779296875,41633.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3264870643615723,3.3265092372894287,7.383546289929654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.00146484375,0.0,1240.56591796875,1895.4371337890625,0.0,4300.0,0.8383817672729492,1.0,0.0,3.0,1.0,0.0
17826120,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8546078205108643,0.2524956464767456,0.2281454354524612,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7874346375465393,0.1957062482833862,0.1866870820522308,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8738021850585938,0.270101398229599,0.1897248923778534,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7819154858589172,0.1916586905717849,0.1828885823488235,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6766772270202637,0.1232326328754425,0.5617558360099792,284.8708801269531,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22186279296875,284.8822326660156,1.0,0.3218030929565429,1.0,1.0,0.0,1.0,-1.619328260421753,1.619326114654541,2.135923068635748e-06,1.2425531148910522,0.7958571910858154,0.7958571910858154,0.0,57.00771713256836,67.0,39194.70703125,0.0,399.2931823730469,1.0,281.2586669921875,284.0655212402344,297.2279357910156,297.821044921875,293.1499938964844,293.1499938964844,281.54998779296875,41633.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3264870643615723,3.3265092372894287,7.383546289929654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.00146484375,0.0,1240.56591796875,1895.4371337890625,0.0,4300.0,0.8383817672729492,1.0,0.0,3.0,1.0,0.0
17826180,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8457940816879272,0.2538055181503296,0.2291621416807174,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7785493731498718,0.1964125633239746,0.1873236894607544,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8640775084495544,0.2710877358913421,0.1903353333473205,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.773019552230835,0.1922578662633896,0.1834269762039184,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6673471331596375,0.1228581517934799,0.5601509213447571,285.0301818847656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2218933105469,285.0248107910156,1.0,0.3251892030239105,1.0,1.0,0.0,1.0,-1.6207623481750488,1.620760202407837,2.13928160519572e-06,1.2434827089309692,0.9273414015769958,0.9273414015769958,0.0,60.00743865966797,55.0,38942.6484375,0.0,408.3532409667969,1.0,281.5404357910156,284.193603515625,297.153564453125,297.6719055175781,293.1499938964844,293.1499938964844,281.25,31529.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.513495683670044,3.5135176181793213,8.237058182203327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.00830078125,0.0,1354.3360595703125,1895.4371337890625,0.0,4300.0,0.8712690472602844,1.0,0.0,3.0,1.0,0.0
17826240,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8457940816879272,0.2538055181503296,0.2291621416807174,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7785493731498718,0.1964125633239746,0.1873236894607544,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8640775084495544,0.2710877358913421,0.1903353333473205,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.773019552230835,0.1922578662633896,0.1834269762039184,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6673471331596375,0.1228581517934799,0.5601509213447571,285.0301818847656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2218933105469,285.0248107910156,1.0,0.3251892030239105,1.0,1.0,0.0,1.0,-1.6207623481750488,1.620760202407837,2.13928160519572e-06,1.2434827089309692,0.9273414015769958,0.9273414015769958,0.0,60.00743865966797,55.0,38942.6484375,0.0,408.3532409667969,1.0,281.5404357910156,284.193603515625,297.153564453125,297.6719055175781,293.1499938964844,293.1499938964844,281.25,31529.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.513495683670044,3.5135176181793213,8.237058182203327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.00830078125,0.0,1354.3360595703125,1895.4371337890625,0.0,4300.0,0.8712690472602844,1.0,0.0,3.0,1.0,0.0
17826300,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8470929265022278,0.2542063295841217,0.2297037839889526,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7796466946601868,0.1966478377580642,0.1876412779092788,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8652465343475342,0.2713585793972015,0.1906445175409317,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7740392684936523,0.1924423426389694,0.1836944967508316,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6675657033920288,0.1226125136017799,0.5593090057373047,284.8795166015625,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2204284667969,284.8583679199219,1.0,0.3247365057468414,1.0,1.0,0.0,1.0,-1.6214783191680908,1.621476173400879,2.141022378054913e-06,1.2440012693405151,0.8328375816345215,0.8328375816345215,0.0,59.8153190612793,55.0,39600.578125,0.0,408.2175903320313,1.0,281.3004150390625,284.0120849609375,297.20880126953125,297.8690185546875,293.1499938964844,293.1499938964844,281.25,36145.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5087225437164307,3.5087454319000244,8.214693707486731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.400390625,0.0,1382.641845703125,1895.4371337890625,0.0,4300.0,0.8710719347000122,1.0,0.0,3.0,1.0,0.0
17826360,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8508546948432922,0.2543640434741974,0.229859322309494,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7832542657852173,0.19672791659832,0.1877190321683883,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.869111180305481,0.2714009881019592,0.1906879097223281,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7775339484214783,0.1924740523099899,0.1837260574102401,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6699501872062683,0.1222589313983917,0.5576786398887634,284.87066650390625,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21661376953125,284.8816223144531,1.0,0.3232196569442749,1.0,1.0,0.0,1.0,-1.619892716407776,1.619890570640564,2.136976945621427e-06,1.242687702178955,0.7956646084785461,0.7956646084785461,0.0,58.69626998901367,43.0,39130.9453125,0.0,404.2570495605469,1.0,281.2591247558594,284.06121826171875,297.20867919921875,297.7979736328125,293.1499938964844,293.1499938964844,281.54998779296875,41652.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.32724666595459,3.3272688388824463,7.386918809970666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.36474609375,0.0,1241.4163818359375,1895.4371337890625,0.0,4300.0,0.8386080861091614,1.0,0.0,3.0,1.0,0.0
17826420,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8693330883979797,0.2558031976222992,0.2306958138942718,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.800488293170929,0.1974604725837707,0.1880674809217453,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8880547881126404,0.2723658382892608,0.1910530030727386,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.794468343257904,0.1930979341268539,0.183974951505661,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6834676861763,0.1219348460435867,0.5548118352890015,285.0254211425781,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2177734375,285.02032470703125,1.0,0.3177559673786163,1.0,1.0,0.0,1.0,-1.618607759475708,1.618605613708496,2.133544057869585e-06,1.241486668586731,0.9230419993400574,0.9230419993400574,0.0,53.92927551269531,31.0,38826.0546875,0.0,390.4187927246094,1.0,281.5400390625,284.1866149902344,297.1357116699219,297.647705078125,293.1499938964844,293.1499938964844,281.25,31740.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510611057281494,3.5106329917907715,8.223538543461473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.04052734375,0.0,1352.8948974609375,1895.4371337890625,0.0,4300.0,0.8706002235412598,1.0,0.0,3.0,1.0,0.0
17826480,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8693330883979797,0.2558031976222992,0.2306958138942718,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.800488293170929,0.1974604725837707,0.1880674809217453,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8880547881126404,0.2723658382892608,0.1910530030727386,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.794468343257904,0.1930979341268539,0.183974951505661,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6834676861763,0.1219348460435867,0.5548118352890015,285.0254211425781,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2177734375,285.02032470703125,1.0,0.3177559673786163,1.0,1.0,0.0,1.0,-1.618607759475708,1.618605613708496,2.133544057869585e-06,1.241486668586731,0.9230419993400574,0.9230419993400574,0.0,53.92927551269531,31.0,38826.0546875,0.0,390.4187927246094,1.0,281.5400390625,284.1866149902344,297.1357116699219,297.647705078125,293.1499938964844,293.1499938964844,281.25,31740.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510611057281494,3.5106329917907715,8.223538543461473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.04052734375,0.0,1352.8948974609375,1895.4371337890625,0.0,4300.0,0.8706002235412598,1.0,0.0,3.0,1.0,0.0
