time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826540,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9015284180641174,0.256537526845932,0.2313280552625656,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8281868696212769,0.1978369355201721,0.1882956773042678,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9221221208572388,0.2726925313472748,0.191248670220375,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8224109411239624,0.1933730840682983,0.1841052770614624,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7077112793922424,0.1214266046881675,0.5516778826713562,284.8697509765625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2138977050781,284.88140869140625,1.0,0.3098550140857696,1.0,1.0,0.0,1.0,-1.6162728071212769,1.616270661354065,2.127585730704596e-06,1.2395386695861816,0.7925973534584045,0.7925973534584045,0.0,47.104225158691406,25.0,38974.515625,0.0,370.381103515625,1.0,281.2586975097656,284.0599365234375,297.1912536621094,297.7707824707031,293.1499938964844,293.1499938964844,281.54998779296875,41903.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.31421422958374,3.3142364025115967,7.329164759539708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.8154296875,0.0,1230.8035888671875,1895.4371337890625,0.0,4300.0,0.8360032439231873,1.0,0.0,3.0,1.0,0.0
17826600,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9015284180641174,0.256537526845932,0.2313280552625656,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8281868696212769,0.1978369355201721,0.1882956773042678,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9221221208572388,0.2726925313472748,0.191248670220375,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8224109411239624,0.1933730840682983,0.1841052770614624,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7077112793922424,0.1214266046881675,0.5516778826713562,284.8697509765625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2138977050781,284.88140869140625,1.0,0.3098550140857696,1.0,1.0,0.0,1.0,-1.6162728071212769,1.616270661354065,2.127585730704596e-06,1.2395386695861816,0.7925973534584045,0.7925973534584045,0.0,47.104225158691406,25.0,38974.515625,0.0,370.381103515625,1.0,281.2586975097656,284.0599365234375,297.1912536621094,297.7707824707031,293.1499938964844,293.1499938964844,281.54998779296875,41903.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.31421422958374,3.3142364025115967,7.329164759539708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.8154296875,0.0,1230.8035888671875,1895.4371337890625,0.0,4300.0,0.8360032439231873,1.0,0.0,3.0,1.0,0.0
17826660,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9481506943702698,0.2582760453224182,0.2323280125856399,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8635594248771667,0.1986437290906906,0.188634380698204,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.967864751815796,0.2736776769161224,0.1915690898895263,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8570258021354675,0.1940619498491287,0.18433777987957,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7362430095672607,0.1211954429745674,0.5488696694374084,285.0280456542969,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2168273925781,285.0225524902344,1.0,0.3023398816585541,1.0,1.0,0.0,1.0,-1.6151684522628784,1.615166425704956,2.124632374034263e-06,1.238497018814087,0.9223945140838624,0.9223945140838624,0.0,40.4000129699707,25.0,38701.04296875,0.0,351.3681945800781,1.0,281.5403137207031,284.1869201660156,297.11968994140625,297.6225891113281,293.1499938964844,293.1499938964844,281.25,31602.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5003435611724854,3.5003654956817627,8.175506422958279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.82958984375,0.0,1341.3984375,1895.4371337890625,0.0,4300.0,0.8683649301528931,1.0,0.0,3.0,1.0,0.0
17826720,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9481506943702698,0.2582760453224182,0.2323280125856399,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8635594248771667,0.1986437290906906,0.188634380698204,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.967864751815796,0.2736776769161224,0.1915690898895263,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8570258021354675,0.1940619498491287,0.18433777987957,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7362430095672607,0.1211954429745674,0.5488696694374084,285.0280456542969,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2168273925781,285.0225524902344,1.0,0.3023398816585541,1.0,1.0,0.0,1.0,-1.6151684522628784,1.615166425704956,2.124632374034263e-06,1.238497018814087,0.9223945140838624,0.9223945140838624,0.0,40.4000129699707,25.0,38701.04296875,0.0,351.3681945800781,1.0,281.5403137207031,284.1869201660156,297.11968994140625,297.6225891113281,293.1499938964844,293.1499938964844,281.25,31602.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5003435611724854,3.5003654956817627,8.175506422958279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.82958984375,0.0,1341.3984375,1895.4371337890625,0.0,4300.0,0.8683649301528931,1.0,0.0,3.0,1.0,0.0
17826780,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.98515784740448,0.2593111097812652,0.2333299964666366,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8975942730903625,0.1990735381841659,0.1890109181404113,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9989092946052552,0.2740078866481781,0.1914525032043457,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8903517127037048,0.1943765878677368,0.1846039444208145,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7619836330413818,0.1207574009895324,0.5465101599693298,284.8720092773437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2143859863281,284.88360595703125,1.0,0.2971782088279724,1.0,1.0,0.0,1.0,-1.6138741970062256,1.6138720512390137,2.121405032085022e-06,1.237476110458374,0.7929686307907104,0.7929686307907104,0.0,35.83061218261719,28.0,38894.9375,0.0,338.21124267578125,1.0,281.2587890625,284.0592956542969,297.1797180175781,297.7525329589844,293.1499938964844,293.1499938964844,281.54998779296875,41750.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.30879282951355,3.308814525604248,7.305205826924066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.810546875,0.0,1224.66015625,1895.4371337890625,0.0,4300.0,0.8347133994102478,1.0,0.0,3.0,1.0,0.0
17826840,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.98515784740448,0.2593111097812652,0.2333299964666366,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8975942730903625,0.1990735381841659,0.1890109181404113,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9989092946052552,0.2740078866481781,0.1914525032043457,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8903517127037048,0.1943765878677368,0.1846039444208145,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7619836330413818,0.1207574009895324,0.5465101599693298,284.8720092773437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2143859863281,284.88360595703125,1.0,0.2971782088279724,1.0,1.0,0.0,1.0,-1.6138741970062256,1.6138720512390137,2.121405032085022e-06,1.237476110458374,0.7929686307907104,0.7929686307907104,0.0,35.83061218261719,28.0,38894.9375,0.0,338.21124267578125,1.0,281.2587890625,284.0592956542969,297.1797180175781,297.7525329589844,293.1499938964844,293.1499938964844,281.54998779296875,41750.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.30879282951355,3.308814525604248,7.305205826924066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.810546875,0.0,1224.66015625,1895.4371337890625,0.0,4300.0,0.8347133994102478,1.0,0.0,3.0,1.0,0.0
17826900,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9918494820594788,0.2601297795772552,0.2338239103555679,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9049878716468812,0.1994058042764663,0.189187005162239,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9983896017074584,0.2748606204986572,0.1867195069789886,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8975629806518555,0.1946457773447036,0.1847236603498459,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7672455310821533,0.1205983161926269,0.5453404188156128,285.0163269042969,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.216064453125,285.03076171875,1.0,0.2954341471195221,1.0,1.0,0.0,1.0,-1.608038067817688,1.608035922050476,2.1067717170808464e-06,1.2327697277069092,0.8854961395263672,0.8854961395263672,0.0,34.90225601196289,28.0,38377.609375,0.0,332.657958984375,1.0,281.4934997558594,284.2086486816406,297.119140625,297.5592041015625,293.1499938964844,293.1499938964844,281.54998779296875,34390.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3666799068450928,3.3667008876800537,7.563049280179257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.3623046875,0.0,1229.107421875,1895.4371337890625,0.0,4300.0,0.8438931107521057,1.0,0.0,3.0,1.0,0.0
17826960,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9973598718643188,0.2611450254917145,0.2346646785736084,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9117447733879088,0.1998585313558578,0.1895556151866912,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9975824952125548,0.2764805555343628,0.1826857328414917,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9037991762161256,0.1950321942567825,0.1850306838750839,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7717541456222534,0.1205350086092948,0.5447875261306763,285.021484375,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2214660644531,285.015625,1.0,0.2941967248916626,1.0,1.0,0.0,1.0,-1.6043492555618286,1.6043471097946167,2.097535116263316e-06,1.2297769784927368,0.9153122305870056,0.9153122305870056,0.0,34.19908142089844,31.0,38473.8203125,0.0,328.889892578125,1.0,281.540283203125,284.1796875,297.11083984375,297.6022033691406,293.1499938964844,293.1499938964844,281.25,31815.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4891934394836426,3.489215135574341,8.123503221213468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.697265625,0.0,1331.5869140625,1895.4371337890625,0.0,4300.0,0.8660256266593933,1.0,0.0,3.0,1.0,0.0
17827020,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9930732250213624,0.2631629109382629,0.236249640583992,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9047452211380004,0.2002243101596832,0.1900954395532608,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9985954761505128,0.279034823179245,0.1879216283559799,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.897063672542572,0.1952737867832183,0.185451328754425,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7649516463279724,0.1201039105653762,0.5434747934341431,284.8681335449219,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.227783203125,284.87896728515625,1.0,0.2926272451877594,1.0,1.0,0.0,1.0,-1.5865134000778198,1.5865113735198977,2.0550285171339056e-06,1.2168936729431152,0.7833370566368103,0.7833370566368103,0.0,34.69736862182617,34.0,38381.78125,0.0,326.6107177734375,1.0,281.2590026855469,284.0595092773437,297.1692810058594,297.7185974121094,293.1499938964844,293.1499938964844,281.54998779296875,42408.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2689809799194336,3.269002676010132,7.130468588911754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.38916015625,0.0,1192.0906982421875,1895.4371337890625,0.0,4300.0,0.8267590403556824,1.0,0.0,3.0,1.0,0.0
17827080,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9930732250213624,0.2631629109382629,0.236249640583992,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9047452211380004,0.2002243101596832,0.1900954395532608,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9985954761505128,0.279034823179245,0.1879216283559799,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.897063672542572,0.1952737867832183,0.185451328754425,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7649516463279724,0.1201039105653762,0.5434747934341431,284.8681335449219,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.227783203125,284.87896728515625,1.0,0.2926272451877594,1.0,1.0,0.0,1.0,-1.5865134000778198,1.5865113735198977,2.0550285171339056e-06,1.2168936729431152,0.7833370566368103,0.7833370566368103,0.0,34.69736862182617,34.0,38381.78125,0.0,326.6107177734375,1.0,281.2590026855469,284.0595092773437,297.1692810058594,297.7185974121094,293.1499938964844,293.1499938964844,281.54998779296875,42408.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2689809799194336,3.269002676010132,7.130468588911754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.38916015625,0.0,1192.0906982421875,1895.4371337890625,0.0,4300.0,0.8267590403556824,1.0,0.0,3.0,1.0,0.0
17827140,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.99708491563797,0.2658329308032989,0.2321517169475555,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9170815348625184,0.2010386288166046,0.1906518638134002,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.99708491563797,0.2816321849822998,0.1805624365806579,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9083969593048096,0.1959482580423355,0.1858803629875183,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7729983329772949,0.1199808269739151,0.5421491265296936,285.0293273925781,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23809814453125,285.023681640625,1.0,0.2930000722408294,1.0,1.0,0.0,1.0,-1.5979470014572144,1.597944974899292,2.0815064090129454e-06,1.2245309352874756,0.9158511757850648,0.9158511757850648,0.0,33.749027252197266,37.0,38337.703125,0.0,324.484130859375,1.0,281.5399169921875,284.1871643066406,297.1048278808594,297.5819396972656,293.1499938964844,293.1499938964844,281.25,31423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.466512441635132,3.466533899307251,8.018235462259327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.00927734375,0.0,1305.928955078125,1895.4371337890625,0.0,4300.0,0.860636293888092,1.0,0.0,3.0,1.0,0.0
17827200,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.99708491563797,0.2658329308032989,0.2321517169475555,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9170815348625184,0.2010386288166046,0.1906518638134002,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.99708491563797,0.2816321849822998,0.1805624365806579,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9083969593048096,0.1959482580423355,0.1858803629875183,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7729983329772949,0.1199808269739151,0.5421491265296936,285.0293273925781,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23809814453125,285.023681640625,1.0,0.2930000722408294,1.0,1.0,0.0,1.0,-1.5979470014572144,1.597944974899292,2.0815064090129454e-06,1.2245309352874756,0.9158511757850648,0.9158511757850648,0.0,33.749027252197266,37.0,38337.703125,0.0,324.484130859375,1.0,281.5399169921875,284.1871643066406,297.1048278808594,297.5819396972656,293.1499938964844,293.1499938964844,281.25,31423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.466512441635132,3.466533899307251,8.018235462259327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.00927734375,0.0,1305.928955078125,1895.4371337890625,0.0,4300.0,0.860636293888092,1.0,0.0,3.0,1.0,0.0
17827260,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9975199103355408,0.2678220868110657,0.2345223873853683,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9155028462409972,0.2017827630043029,0.19138765335083,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9975199103355408,0.2832167148590088,0.1824063062667846,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9067199230194092,0.1965581476688385,0.1864872425794601,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7707338929176331,0.1199629381299018,0.541962742805481,284.88018798828125,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.241455078125,284.8927001953125,1.0,0.2944062948226928,1.0,1.0,0.0,1.0,-1.6043915748596191,1.6043895483016968,2.09738573175855e-06,1.2295877933502195,0.7938643097877502,0.7938643097877502,0.0,34.15196990966797,40.0,38716.609375,0.0,328.7839660644531,1.0,281.259033203125,284.0650329589844,297.1757507324219,297.7299194335937,293.1499938964844,293.1499938964844,281.54998779296875,41280.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2867817878723145,3.2868034839630127,7.208337251540797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.1943359375,0.0,1200.946533203125,1895.4371337890625,0.0,4300.0,0.8296505212783813,1.0,0.0,3.0,1.0,0.0
17827320,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9975199103355408,0.2678220868110657,0.2345223873853683,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9155028462409972,0.2017827630043029,0.19138765335083,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9975199103355408,0.2832167148590088,0.1824063062667846,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9067199230194092,0.1965581476688385,0.1864872425794601,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7707338929176331,0.1199629381299018,0.541962742805481,284.88018798828125,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.241455078125,284.8927001953125,1.0,0.2944062948226928,1.0,1.0,0.0,1.0,-1.6043915748596191,1.6043895483016968,2.09738573175855e-06,1.2295877933502195,0.7938643097877502,0.7938643097877502,0.0,34.15196990966797,40.0,38716.609375,0.0,328.7839660644531,1.0,281.259033203125,284.0650329589844,297.1757507324219,297.7299194335937,293.1499938964844,293.1499938964844,281.54998779296875,41280.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2867817878723145,3.2868034839630127,7.208337251540797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.1943359375,0.0,1200.946533203125,1895.4371337890625,0.0,4300.0,0.8296505212783813,1.0,0.0,3.0,1.0,0.0
17827380,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9980648756027222,0.2705235481262207,0.2378394156694412,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9137732982635498,0.2034155428409576,0.1926920861005783,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9980648756027222,0.2851839661598205,0.1849862188100814,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9049353003501892,0.1980415731668472,0.1876553446054458,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7687873840332031,0.1206722110509872,0.5442680716514587,285.0462341308594,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2503356933594,285.04156494140625,1.0,0.2969464361667633,1.0,1.0,0.0,1.0,-1.6172040700912476,1.6172019243240356,2.12925010600884e-06,1.2397000789642334,0.9378228187561036,0.9378228187561036,0.0,34.80441665649414,43.0,38811.42578125,0.0,337.0169372558594,1.0,281.54022216796875,284.1920471191406,297.12451171875,297.62261962890625,293.1499938964844,293.1499938964844,281.25,30823.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.50333309173584,3.503354787826538,8.189476261577511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.74951171875,0.0,1338.8558349609375,1895.4371337890625,0.0,4300.0,0.8685208559036255,1.0,0.0,3.0,1.0,0.0
17827440,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9980648756027222,0.2705235481262207,0.2378394156694412,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9137732982635498,0.2034155428409576,0.1926920861005783,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9980648756027222,0.2851839661598205,0.1849862188100814,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9049353003501892,0.1980415731668472,0.1876553446054458,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7687873840332031,0.1206722110509872,0.5442680716514587,285.0462341308594,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2503356933594,285.04156494140625,1.0,0.2969464361667633,1.0,1.0,0.0,1.0,-1.6172040700912476,1.6172019243240356,2.12925010600884e-06,1.2397000789642334,0.9378228187561036,0.9378228187561036,0.0,34.80441665649414,43.0,38811.42578125,0.0,337.0169372558594,1.0,281.54022216796875,284.1920471191406,297.12451171875,297.62261962890625,293.1499938964844,293.1499938964844,281.25,30823.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.50333309173584,3.503354787826538,8.189476261577511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.74951171875,0.0,1338.8558349609375,1895.4371337890625,0.0,4300.0,0.8685208559036255,1.0,0.0,3.0,1.0,0.0
17827500,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.99835467338562,0.2716410160064697,0.2398162335157394,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.912857949733734,0.2042313069105148,0.1935428828001022,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.99835467338562,0.2859560251235962,0.1865237355232238,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9040103554725648,0.1987848430871963,0.1884355694055557,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7679375410079956,0.1210922598838806,0.5463190078735352,284.8994140625,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2533264160156,284.87847900390625,1.0,0.2986122667789459,1.0,1.0,0.0,1.0,-1.6258424520492554,1.6258403062820437,2.15093177757808e-06,1.2465403079986572,0.8519610166549683,0.8519610166549683,0.0,35.22133255004883,43.0,39710.02734375,0.0,342.5714416503906,1.0,281.30035400390625,284.00897216796875,297.1928100585937,297.8448486328125,293.1499938964844,293.1499938964844,281.25,34825.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5239977836608887,3.524020433425904,8.286374963972776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.08740234375,0.0,1388.9654541015625,1895.4371337890625,0.0,4300.0,0.8738347291946411,1.0,0.0,3.0,1.0,0.0
17827560,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9987546801567078,0.2723759114742279,0.242530807852745,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.910828173160553,0.2049344629049301,0.1942449361085891,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9987042546272278,0.2863985598087311,0.1885948628187179,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9020757079124452,0.1994177848100662,0.1890711188316345,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7663000226020813,0.1214551553130149,0.5480611324310303,284.8851623535156,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2529602050781,284.89520263671875,1.0,0.3005028069019317,1.0,1.0,0.0,1.0,-1.635284662246704,1.6352825164794922,2.1747941900684964e-06,1.254021167755127,0.8171998858451843,0.8171998858451843,0.0,35.74749755859375,46.0,39576.78125,0.0,348.90045166015625,1.0,281.2589416503906,284.0434875488281,297.2082824707031,297.8079528808594,293.1499938964844,293.1499938964844,281.54998779296875,39831.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3877577781677246,3.387779951095581,7.658046570213628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.79052734375,0.0,1287.125,1895.4371337890625,0.0,4300.0,0.8501480221748352,1.0,0.0,3.0,1.0,0.0
17827620,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9970571398735046,0.2747276723384857,0.2467255145311355,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9059008359909058,0.2070542275905609,0.1960718780755996,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.2877280414104461,0.1937746703624725,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8973203301429749,0.2013777643442154,0.1907528638839721,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7623915672302246,0.1226585954427719,0.5529313683509827,285.063720703125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2587890625,285.05975341796875,1.0,0.3048792481422424,1.0,1.0,0.0,1.0,-1.6565918922424316,1.6565896272659302,2.2292599624051945e-06,1.270909547805786,0.9752379059791564,0.9752379059791564,0.0,37.06127166748047,49.0,39776.76953125,0.0,363.7867736816406,1.0,281.5414123535156,284.1864624023437,297.165771484375,297.7179870605469,293.1499938964844,293.1499938964844,281.25,30569.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5993432998657227,3.5993659496307373,8.64449930304545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.61328125,0.0,1437.4703369140625,1895.4371337890625,0.0,4300.0,0.8899897933006287,1.0,0.0,3.0,1.0,0.0
17827680,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9970571398735046,0.2747276723384857,0.2467255145311355,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9059008359909058,0.2070542275905609,0.1960718780755996,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.2877280414104461,0.1937746703624725,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8973203301429749,0.2013777643442154,0.1907528638839721,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7623915672302246,0.1226585954427719,0.5529313683509827,285.063720703125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2587890625,285.05975341796875,1.0,0.3048792481422424,1.0,1.0,0.0,1.0,-1.6565918922424316,1.6565896272659302,2.2292599624051945e-06,1.270909547805786,0.9752379059791564,0.9752379059791564,0.0,37.06127166748047,49.0,39776.76953125,0.0,363.7867736816406,1.0,281.5414123535156,284.1864624023437,297.165771484375,297.7179870605469,293.1499938964844,293.1499938964844,281.25,30569.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5993432998657227,3.5993659496307373,8.64449930304545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.61328125,0.0,1437.4703369140625,1895.4371337890625,0.0,4300.0,0.8899897933006287,1.0,0.0,3.0,1.0,0.0
17827740,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9904893636703492,0.276833564043045,0.2488179057836532,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8982248306274414,0.2089182585477829,0.1980225443840026,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.2877044677734375,0.2008317559957504,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.889630913734436,0.2030873894691467,0.1925553679466247,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7563239336013794,0.1237800419330596,0.5585657954216003,284.8827209472656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2596130371094,284.8900756835937,1.0,0.3098590970039367,1.0,1.0,0.0,1.0,-1.6788620948791504,1.678859829902649,2.287129518663278e-06,1.2885924577713013,0.8495123386383057,0.8495123386383057,0.0,38.84798812866211,52.0,40792.2421875,0.0,380.9008483886719,1.0,281.25750732421875,284.0061950683594,297.25885009765625,297.929443359375,293.1499938964844,293.1499938964844,281.54998779296875,38643.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.539384126663208,3.539407730102539,8.358892387150263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.62939453125,0.0,1432.7313232421875,1895.4371337890625,0.0,4300.0,0.8822242021560669,1.0,0.0,3.0,1.0,0.0
17827800,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9904893636703492,0.276833564043045,0.2488179057836532,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8982248306274414,0.2089182585477829,0.1980225443840026,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.2877044677734375,0.2008317559957504,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.889630913734436,0.2030873894691467,0.1925553679466247,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7563239336013794,0.1237800419330596,0.5585657954216003,284.8827209472656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2596130371094,284.8900756835937,1.0,0.3098590970039367,1.0,1.0,0.0,1.0,-1.6788620948791504,1.678859829902649,2.287129518663278e-06,1.2885924577713013,0.8495123386383057,0.8495123386383057,0.0,38.84798812866211,52.0,40792.2421875,0.0,380.9008483886719,1.0,281.25750732421875,284.0061950683594,297.25885009765625,297.929443359375,293.1499938964844,293.1499938964844,281.54998779296875,38643.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.539384126663208,3.539407730102539,8.358892387150263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.62939453125,0.0,1432.7313232421875,1895.4371337890625,0.0,4300.0,0.8822242021560669,1.0,0.0,3.0,1.0,0.0
17827860,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9781278371810912,0.2801086902618408,0.2514630258083343,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8847209811210632,0.2112783938646316,0.2001387625932693,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9869478940963744,0.2883626520633697,0.2017376124858856,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8761785626411438,0.2052732408046722,0.1945141553878784,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7458000183105469,0.1252288520336151,0.5648390650749207,285.0679626464844,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2689514160156,285.0651550292969,1.0,0.3149663209915161,1.0,1.0,0.0,1.0,-1.6955533027648926,1.6955509185791016,2.3311224595090607e-06,1.3018571138381958,1.0,1.0,0.0,41.49757766723633,55.0,40782.390625,0.0,397.7876892089844,1.0,281.54254150390625,284.1669616699219,297.2172241210937,297.8326721191406,293.1499938964844,293.1499938964844,281.25,31196.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7176265716552734,3.717650413513184,9.221993764185754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.50634765625,0.0,1573.1075439453125,1895.4371337890625,0.0,4300.0,0.9170941710472108,1.0,0.0,3.0,1.0,0.0
17827920,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9781278371810912,0.2801086902618408,0.2514630258083343,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8847209811210632,0.2112783938646316,0.2001387625932693,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9869478940963744,0.2883626520633697,0.2017376124858856,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8761785626411438,0.2052732408046722,0.1945141553878784,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7458000183105469,0.1252288520336151,0.5648390650749207,285.0679626464844,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2689514160156,285.0651550292969,1.0,0.3149663209915161,1.0,1.0,0.0,1.0,-1.6955533027648926,1.6955509185791016,2.3311224595090607e-06,1.3018571138381958,1.0,1.0,0.0,41.49757766723633,55.0,40782.390625,0.0,397.7876892089844,1.0,281.54254150390625,284.1669616699219,297.2172241210937,297.8326721191406,293.1499938964844,293.1499938964844,281.25,31196.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7176265716552734,3.717650413513184,9.221993764185754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.50634765625,0.0,1573.1075439453125,1895.4371337890625,0.0,4300.0,0.9170941710472108,1.0,0.0,3.0,1.0,0.0
17827980,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9658381938934326,0.2828336060047149,0.2542405426502228,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8729248642921448,0.2133776992559433,0.2023610919713974,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.973439633846283,0.2893219292163849,0.2025560736656189,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8644691705703735,0.2071879357099533,0.1965644061565399,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7369089126586914,0.1265988200902938,0.5717991590499878,284.87872314453125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2758483886719,284.8834228515625,1.0,0.3202491998672485,1.0,1.0,0.0,1.0,-1.713350772857666,1.713348388671875,2.378632643740275e-06,1.316023826599121,0.8784295916557312,0.8784295916557312,0.0,44.23377990722656,58.0,41814.484375,0.0,415.8814392089844,1.0,281.2572937011719,283.9716491699219,297.3088073730469,298.0433654785156,293.1499938964844,293.1499938964844,281.54998779296875,38116.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676598310470581,3.676622867584229,9.019565823109588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.53076171875,0.0,1578.91064453125,1895.4371337890625,0.0,4300.0,0.9122199416160583,1.0,0.0,3.0,1.0,0.0
17828040,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9658381938934326,0.2828336060047149,0.2542405426502228,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8729248642921448,0.2133776992559433,0.2023610919713974,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.973439633846283,0.2893219292163849,0.2025560736656189,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8644691705703735,0.2071879357099533,0.1965644061565399,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7369089126586914,0.1265988200902938,0.5717991590499878,284.87872314453125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2758483886719,284.8834228515625,1.0,0.3202491998672485,1.0,1.0,0.0,1.0,-1.713350772857666,1.713348388671875,2.378632643740275e-06,1.316023826599121,0.8784295916557312,0.8784295916557312,0.0,44.23377990722656,58.0,41814.484375,0.0,415.8814392089844,1.0,281.2572937011719,283.9716491699219,297.3088073730469,298.0433654785156,293.1499938964844,293.1499938964844,281.54998779296875,38116.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676598310470581,3.676622867584229,9.019565823109588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.53076171875,0.0,1578.91064453125,1895.4371337890625,0.0,4300.0,0.9122199416160583,1.0,0.0,3.0,1.0,0.0
17828100,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.959257185459137,0.2845275104045868,0.2555546760559082,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8671001195907593,0.2145645767450332,0.2034012824296951,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9661892652511596,0.2901219129562378,0.202983021736145,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8586987257003784,0.208269789814949,0.1975116431713104,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7325273156166077,0.1273715049028396,0.575111448764801,285.03546142578125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28106689453125,285.05419921875,1.0,0.3228930532932281,1.0,1.0,0.0,1.0,-1.721801996231079,1.7217994928359983,2.40135045714851e-06,1.3227108716964722,0.981200873851776,0.981200873851776,0.0,45.67449569702149,58.0,41353.63671875,0.0,425.0109558105469,1.0,281.5028381347656,284.15020751953125,297.2611694335937,297.8659362792969,293.1499938964844,293.1499938964844,281.54998779296875,33890.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715168714523315,3.715193033218384,9.209803693011054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.81787109375,0.0,1590.8243408203125,1895.4371337890625,0.0,4300.0,0.9206830263137816,1.0,0.0,3.0,1.0,0.0
17828160,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.95518958568573,0.2866046130657196,0.257329523563385,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8634863495826721,0.2159873098134994,0.2046966552734375,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9611850380897522,0.2912854552268982,0.2037254571914672,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.855087399482727,0.2095782607793808,0.1987029612064361,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7298705577850342,0.1283140182495117,0.5792101621627808,285.07745361328125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2895202636719,285.0781555175781,1.0,0.3256305456161499,1.0,1.0,0.0,1.0,-1.7327289581298828,1.7327265739440918,2.430912445561262e-06,1.3313506841659546,1.0,1.0,0.0,46.90301132202149,61.0,41681.73828125,0.0,435.0680541992188,1.0,281.5429077148437,284.15924072265625,297.2655944824219,297.936279296875,293.1499938964844,293.1499938964844,281.25,32645.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806729793548584,3.8067548274993896,9.669352039054502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.900390625,0.0,1688.4530029296875,1895.4371337890625,0.0,4300.0,0.9380156993865968,1.0,0.0,3.0,1.0,0.0
17828220,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9453537464141846,0.2897443771362304,0.2605214715003967,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8554765582084656,0.2183834463357925,0.2071973979473114,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9495869278907776,0.2928675413131714,0.2050719261169433,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8471129536628723,0.2117501199245453,0.2009912729263305,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7239612936973572,0.1299747377634048,0.5874685049057007,284.8921203613281,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29833984375,284.8954772949219,1.0,0.3312138617038727,1.0,1.0,0.0,1.0,-1.7538468837738037,1.7538443803787231,2.488788595655933e-06,1.3481389284133911,0.9131173491477966,0.9131173491477966,0.0,49.62250900268555,64.0,42904.0234375,0.0,455.86517333984375,1.0,281.2557983398437,283.9567565917969,297.3584899902344,298.156982421875,293.1499938964844,293.1499938964844,280.95001220703125,37264.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792601585388184,3.792627334594727,9.597712278264223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.291015625,0.0,1707.5108642578125,1895.4371337890625,0.0,4300.0,0.9375892877578736,1.0,0.0,3.0,1.0,0.0
17828280,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9453537464141846,0.2897443771362304,0.2605214715003967,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8554765582084656,0.2183834463357925,0.2071973979473114,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9495869278907776,0.2928675413131714,0.2050719261169433,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8471129536628723,0.2117501199245453,0.2009912729263305,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7239612936973572,0.1299747377634048,0.5874685049057007,284.8921203613281,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29833984375,284.8954772949219,1.0,0.3312138617038727,1.0,1.0,0.0,1.0,-1.7538468837738037,1.7538443803787231,2.488788595655933e-06,1.3481389284133911,0.9131173491477966,0.9131173491477966,0.0,49.62250900268555,64.0,42904.0234375,0.0,455.86517333984375,1.0,281.2557983398437,283.9567565917969,297.3584899902344,298.156982421875,293.1499938964844,293.1499938964844,280.95001220703125,37264.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792601585388184,3.792627334594727,9.597712278264223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.291015625,0.0,1707.5108642578125,1895.4371337890625,0.0,4300.0,0.9375892877578736,1.0,0.0,3.0,1.0,0.0
17828340,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.932776927947998,0.292577177286148,0.2630949020385742,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8460056185722351,0.2205619364976883,0.2093408852815628,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9351824522018432,0.2941077947616577,0.2059934586286544,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8377091884613037,0.2136943042278289,0.2029184252023697,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7165808081626892,0.1314986646175384,0.5947575569152832,284.8572082519531,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2992248535156,284.8720397949219,1.0,0.3367124199867248,1.0,1.0,0.0,1.0,-1.7716830968856812,1.7716805934906006,2.538289891163004e-06,1.3622965812683103,0.8113322257995605,0.8113322257995605,0.0,52.73692321777344,67.0,43356.88671875,0.0,476.2584533691406,1.0,280.9576110839844,283.9385986328125,297.4029235839844,298.23846435546875,293.1499938964844,293.1499938964844,281.25,43856.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.46518349647522,3.46520733833313,8.012089551812096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.5302734375,0.0,1392.9171142578125,1895.4371337890625,0.0,4300.0,0.8720690608024597,1.0,0.0,3.0,1.0,0.0
17828400,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.932776927947998,0.292577177286148,0.2630949020385742,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8460056185722351,0.2205619364976883,0.2093408852815628,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9351824522018432,0.2941077947616577,0.2059934586286544,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8377091884613037,0.2136943042278289,0.2029184252023697,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7165808081626892,0.1314986646175384,0.5947575569152832,284.8572082519531,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2992248535156,284.8720397949219,1.0,0.3367124199867248,1.0,1.0,0.0,1.0,-1.7716830968856812,1.7716805934906006,2.538289891163004e-06,1.3622965812683103,0.8113322257995605,0.8113322257995605,0.0,52.73692321777344,67.0,43356.88671875,0.0,476.2584533691406,1.0,280.9576110839844,283.9385986328125,297.4029235839844,298.23846435546875,293.1499938964844,293.1499938964844,281.25,43856.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.46518349647522,3.46520733833313,8.012089551812096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.5302734375,0.0,1392.9171142578125,1895.4371337890625,0.0,4300.0,0.8720690608024597,1.0,0.0,3.0,1.0,0.0
