time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828460,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9264268279075624,0.2969623208045959,0.2667546570301056,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8410998582839966,0.2236319333314895,0.2120877504348755,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9265924692153932,0.2966277301311493,0.2075710296630859,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8327212929725647,0.2164935022592544,0.2054184824228286,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7128043174743652,0.1336190700531005,0.6038805246353149,285.048828125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31524658203125,285.0468444824219,1.0,0.3423781991004944,1.0,1.0,0.0,1.0,-1.7952208518981934,1.7952182292938232,2.6043792331620352e-06,1.3808737993240356,0.9667788147926332,0.9667788147926332,0.0,55.32011032104492,70.0,43553.2578125,0.0,499.0922546386719,1.0,281.24176025390625,284.0937194824219,297.3520812988281,298.1351928710937,293.1499938964844,293.1499938964844,280.95001220703125,31925.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65271520614624,3.652738571166992,8.902765102902777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.39990234375,0.0,1505.6834716796875,1895.4371337890625,0.0,4300.0,0.9030375480651855,1.0,0.0,3.0,1.0,0.0
17828520,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9264268279075624,0.2969623208045959,0.2667546570301056,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8410998582839966,0.2236319333314895,0.2120877504348755,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9265924692153932,0.2966277301311493,0.2075710296630859,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8327212929725647,0.2164935022592544,0.2054184824228286,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7128043174743652,0.1336190700531005,0.6038805246353149,285.048828125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31524658203125,285.0468444824219,1.0,0.3423781991004944,1.0,1.0,0.0,1.0,-1.7952208518981934,1.7952182292938232,2.6043792331620352e-06,1.3808737993240356,0.9667788147926332,0.9667788147926332,0.0,55.32011032104492,70.0,43553.2578125,0.0,499.0922546386719,1.0,281.24176025390625,284.0937194824219,297.3520812988281,298.1351928710937,293.1499938964844,293.1499938964844,280.95001220703125,31925.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65271520614624,3.652738571166992,8.902765102902777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.39990234375,0.0,1505.6834716796875,1895.4371337890625,0.0,4300.0,0.9030375480651855,1.0,0.0,3.0,1.0,0.0
17828580,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9197415709495544,0.300420194864273,0.2702338993549347,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8362582921981812,0.2263714224100113,0.2149122357368469,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9179456233978271,0.2984779179096222,0.2091189175844192,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8277742266654968,0.2189640253782272,0.2079880237579345,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7090376019477844,0.1356123089790344,0.6136283278465271,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3206787109375,284.9031677246094,1.0,0.3482282757759094,1.0,1.0,0.0,1.0,-1.8194416761398315,1.8194390535354608,2.6735749543149723e-06,1.4000815153121948,0.857541561126709,0.857541561126709,0.0,58.08062744140625,73.0,44626.09765625,0.0,523.476806640625,1.0,280.9572448730469,283.9369201660156,297.4427490234375,298.3462219238281,293.1499938964844,293.1499938964844,281.25,38802.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573059320449829,3.57308292388916,8.518708227711613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.15625,0.0,1469.7691650390625,1895.4371337890625,0.0,4300.0,0.890216052532196,1.0,0.0,3.0,1.0,0.0
17828640,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9197415709495544,0.300420194864273,0.2702338993549347,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8362582921981812,0.2263714224100113,0.2149122357368469,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9179456233978271,0.2984779179096222,0.2091189175844192,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8277742266654968,0.2189640253782272,0.2079880237579345,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7090376019477844,0.1356123089790344,0.6136283278465271,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3206787109375,284.9031677246094,1.0,0.3482282757759094,1.0,1.0,0.0,1.0,-1.8194416761398315,1.8194390535354608,2.6735749543149723e-06,1.4000815153121948,0.857541561126709,0.857541561126709,0.0,58.08062744140625,73.0,44626.09765625,0.0,523.476806640625,1.0,280.9572448730469,283.9369201660156,297.4427490234375,298.3462219238281,293.1499938964844,293.1499938964844,281.25,38802.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573059320449829,3.57308292388916,8.518708227711613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.15625,0.0,1469.7691650390625,1895.4371337890625,0.0,4300.0,0.890216052532196,1.0,0.0,3.0,1.0,0.0
17828700,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9161131381988524,0.3024723827838897,0.2718689739704132,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8336386680603027,0.2278952449560165,0.2162637561559677,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9133798480033876,0.2996077835559845,0.209796741604805,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8250874280929565,0.2203424125909805,0.2092084884643554,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7068964242935181,0.1367062926292419,0.6183598637580872,285.0516662597656,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3256530761719,285.0667419433594,1.0,0.3511459231376648,1.0,1.0,0.0,1.0,-1.8309862613677976,1.8309835195541384,2.706865871004993e-06,1.4091839790344238,0.9665810465812684,0.9665810465812684,0.0,59.541015625,73.0,44313.0234375,0.0,535.76025390625,1.0,281.2005310058594,284.1021423339844,297.3988647460937,298.1802062988281,293.1499938964844,293.1499938964844,281.25,33324.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635913610458374,3.635936975479126,8.821052688290365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.77197265625,0.0,1497.612060546875,1895.4371337890625,0.0,4300.0,0.9026058912277222,1.0,0.0,3.0,1.0,0.0
17828760,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9144019484519958,0.3048244118690491,0.2739236950874328,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8323156237602234,0.2296180427074432,0.217857226729393,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9106520414352416,0.3010078370571136,0.210733100771904,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8236707448959351,0.2219117581844329,0.2106604129076004,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7059926986694336,0.137941226363182,0.6238263249397278,285.0786437988281,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3340148925781,285.0774230957031,1.0,0.3541492819786072,1.0,1.0,0.0,1.0,-1.8447967767715447,1.8447940349578853,2.7470050554256886e-06,1.4200677871704102,1.0,1.0,0.0,60.80034637451172,76.0,44758.0546875,0.0,549.1082763671875,1.0,281.2426147460937,284.0969543457031,297.4069519042969,298.26153564453125,293.1499938964844,293.1499938964844,280.95001220703125,31649.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749263048171997,3.7492871284484863,9.379616585647454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.60205078125,0.0,1612.994873046875,1895.4371337890625,0.0,4300.0,0.9243441224098206,1.0,0.0,3.0,1.0,0.0
17828820,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9089922308921814,0.3083658218383789,0.2774967849254608,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8283980488777161,0.2325211018323898,0.2208550572395324,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9036781191825868,0.3029026389122009,0.2123231738805771,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.819552481174469,0.2245154976844787,0.2133747488260269,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7030152082443237,0.1401047557592392,0.6344301104545593,284.899658203125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33807373046875,284.9032287597656,1.0,0.3601987957954407,1.0,1.0,0.0,1.0,-1.8705923557281487,1.8705896139144893,2.823030399667914e-06,1.4404839277267456,0.9053842425346376,0.9053842425346376,0.0,63.676456451416016,79.0,46095.1953125,0.0,576.1900024414062,1.0,280.9571838378906,283.9013671875,297.50396728515625,298.4951477050781,293.1499938964844,293.1499938964844,280.6499938964844,37036.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739012479782105,3.73903751373291,9.3283989599513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.10595703125,0.0,1642.4173583984375,1895.4371337890625,0.0,4300.0,0.925495147705078,1.0,0.0,3.0,1.0,0.0
17828880,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9089922308921814,0.3083658218383789,0.2774967849254608,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8283980488777161,0.2325211018323898,0.2208550572395324,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9036781191825868,0.3029026389122009,0.2123231738805771,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.819552481174469,0.2245154976844787,0.2133747488260269,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7030152082443237,0.1401047557592392,0.6344301104545593,284.899658203125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33807373046875,284.9032287597656,1.0,0.3601987957954407,1.0,1.0,0.0,1.0,-1.8705923557281487,1.8705896139144893,2.823030399667914e-06,1.4404839277267456,0.9053842425346376,0.9053842425346376,0.0,63.676456451416016,79.0,46095.1953125,0.0,576.1900024414062,1.0,280.9571838378906,283.9013671875,297.50396728515625,298.4951477050781,293.1499938964844,293.1499938964844,280.6499938964844,37036.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739012479782105,3.73903751373291,9.3283989599513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.10595703125,0.0,1642.4173583984375,1895.4371337890625,0.0,4300.0,0.925495147705078,1.0,0.0,3.0,1.0,0.0
17828940,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9020114541053772,0.3116742372512817,0.2804787755012512,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.823113739490509,0.2352248728275299,0.2234863042831421,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8953028917312622,0.3044609725475311,0.2134622186422348,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8139804601669312,0.2269054651260376,0.2157162874937057,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6986533999443054,0.1421186327934265,0.6439223885536194,284.875732421875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3387451171875,284.887939453125,1.0,0.3660948872566223,1.0,1.0,0.0,1.0,-1.892910480499268,1.8929076194763184,2.889723191401572e-06,1.458103060722351,0.8191524744033813,0.8191524744033813,0.0,66.9181137084961,82.0,46689.59375,0.0,602.5987548828125,1.0,280.6579895019531,283.883056640625,297.5528259277344,298.5897521972656,293.1499938964844,293.1499938964844,280.95001220703125,42471.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.452686786651612,3.452709913253784,7.954403713483771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.91748046875,0.0,1370.332275390625,1895.4371337890625,0.0,4300.0,0.8683277368545532,1.0,0.0,3.0,1.0,0.0
17829000,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9020114541053772,0.3116742372512817,0.2804787755012512,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.823113739490509,0.2352248728275299,0.2234863042831421,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8953028917312622,0.3044609725475311,0.2134622186422348,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8139804601669312,0.2269054651260376,0.2157162874937057,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6986533999443054,0.1421186327934265,0.6439223885536194,284.875732421875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3387451171875,284.887939453125,1.0,0.3660948872566223,1.0,1.0,0.0,1.0,-1.892910480499268,1.8929076194763184,2.889723191401572e-06,1.458103060722351,0.8191524744033813,0.8191524744033813,0.0,66.9181137084961,82.0,46689.59375,0.0,602.5987548828125,1.0,280.6579895019531,283.883056640625,297.5528259277344,298.5897521972656,293.1499938964844,293.1499938964844,280.95001220703125,42471.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.452686786651612,3.452709913253784,7.954403713483771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.91748046875,0.0,1370.332275390625,1895.4371337890625,0.0,4300.0,0.8683277368545532,1.0,0.0,3.0,1.0,0.0
17829060,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8995485901832581,0.3165088593959808,0.2845554649829864,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8210617303848267,0.2388117313385009,0.2267253398895263,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8909897804260254,0.307265043258667,0.2152460217475891,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8116233944892883,0.2301362454891204,0.2186293005943298,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6973949670791626,0.1447060853242874,0.6551644206047058,285.04931640625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3536376953125,285.0473327636719,1.0,0.3721249103546142,1.0,1.0,0.0,1.0,-1.920830249786377,1.9208272695541384,2.974261860799743e-06,1.4800316095352173,0.9677492380142212,0.9677492380142212,0.0,69.57172393798828,85.0,46990.79296875,0.0,631.8569946289062,1.0,280.9416809082031,284.023681640625,297.5094909667969,298.5007019042969,293.1499938964844,293.1499938964844,280.6499938964844,31750.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469240188598633,3.6469473838806152,8.874558261595666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.46435546875,0.0,1497.979248046875,1895.4371337890625,0.0,4300.0,0.9015679955482484,1.0,0.0,3.0,1.0,0.0
17829120,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8995485901832581,0.3165088593959808,0.2845554649829864,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8210617303848267,0.2388117313385009,0.2267253398895263,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8909897804260254,0.307265043258667,0.2152460217475891,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8116233944892883,0.2301362454891204,0.2186293005943298,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6973949670791626,0.1447060853242874,0.6551644206047058,285.04931640625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3536376953125,285.0473327636719,1.0,0.3721249103546142,1.0,1.0,0.0,1.0,-1.920830249786377,1.9208272695541384,2.974261860799743e-06,1.4800316095352173,0.9677492380142212,0.9677492380142212,0.0,69.57172393798828,85.0,46990.79296875,0.0,631.8569946289062,1.0,280.9416809082031,284.023681640625,297.5094909667969,298.5007019042969,293.1499938964844,293.1499938964844,280.6499938964844,31750.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469240188598633,3.6469473838806152,8.874558261595666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.46435546875,0.0,1497.979248046875,1895.4371337890625,0.0,4300.0,0.9015679955482484,1.0,0.0,3.0,1.0,0.0
17829180,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8964159488677979,0.3203361928462982,0.2883682250976562,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8187093734741211,0.2420172542333603,0.2299939393997192,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8862802386283875,0.3093833029270172,0.2169736623764038,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8089262247085571,0.2329877167940139,0.2215631455183029,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6959414482116699,0.1471072435379028,0.6667905449867249,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3583068847656,284.91082763671875,1.0,0.3782914578914642,1.0,1.0,0.0,1.0,-1.948896527290344,1.948893427848816,3.0607825465267524e-06,1.502166748046875,0.8652472496032715,0.8652472496032715,0.0,72.43573760986328,88.0,48199.24609375,0.0,662.6915893554688,1.0,280.65728759765625,283.86981201171875,297.6029968261719,298.7235717773437,293.1499938964844,293.1499938964844,280.95001220703125,38239.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580744981765747,3.580768823623657,8.555395538678567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.3671875,0.0,1473.91015625,1895.4371337890625,0.0,4300.0,0.891628086566925,1.0,0.0,3.0,1.0,0.0
17829240,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8964159488677979,0.3203361928462982,0.2883682250976562,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8187093734741211,0.2420172542333603,0.2299939393997192,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8862802386283875,0.3093833029270172,0.2169736623764038,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8089262247085571,0.2329877167940139,0.2215631455183029,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6959414482116699,0.1471072435379028,0.6667905449867249,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3583068847656,284.91082763671875,1.0,0.3782914578914642,1.0,1.0,0.0,1.0,-1.948896527290344,1.948893427848816,3.0607825465267524e-06,1.502166748046875,0.8652472496032715,0.8652472496032715,0.0,72.43573760986328,88.0,48199.24609375,0.0,662.6915893554688,1.0,280.65728759765625,283.86981201171875,297.6029968261719,298.7235717773437,293.1499938964844,293.1499938964844,280.95001220703125,38239.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580744981765747,3.580768823623657,8.555395538678567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.3671875,0.0,1473.91015625,1895.4371337890625,0.0,4300.0,0.891628086566925,1.0,0.0,3.0,1.0,0.0
17829300,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8946082592010498,0.3226022124290466,0.29018235206604,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8173362612724304,0.2437863647937774,0.2315690815448761,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8836944699287415,0.3106710910797119,0.2177560180425644,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8073511123657227,0.2345661371946334,0.2229658514261245,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6950156092643738,0.1484054774045944,0.6724177598953247,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.363037109375,285.06884765625,1.0,0.3813518583774566,1.0,1.0,0.0,1.0,-1.9623454809188845,1.962342381477356,3.102646360275685e-06,1.5127102136611938,0.9741855263710022,0.9741855263710022,0.0,73.93435668945312,88.0,47923.47265625,0.0,678.174072265625,1.0,280.9008483886719,284.0284423828125,297.562744140625,298.5632629394531,293.1499938964844,293.1499938964844,280.95001220703125,33028.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499764919281006,3.649999856948853,8.889419973456825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.447265625,0.0,1510.907958984375,1895.4371337890625,0.0,4300.0,0.9053754210472108,1.0,0.0,3.0,1.0,0.0
17829360,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8942102193832397,0.3251550197601318,0.2924236357212066,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8170387744903564,0.2457505762577057,0.2333914786577224,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8824237585067749,0.3122173249721527,0.2187979370355606,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8068965673446655,0.2363306581974029,0.2246035039424896,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6951246857643127,0.1498417556285858,0.6787891983985901,285.07763671875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3707275390625,285.0771789550781,1.0,0.3844964206218719,1.0,1.0,0.0,1.0,-1.9780926704406736,1.9780895709991453,3.1520662560069468e-06,1.5250535011291504,1.0,1.0,0.0,75.21163177490234,91.0,48409.203125,0.0,694.9361572265625,1.0,280.9423828125,284.022705078125,297.5733947753906,298.6500549316406,293.1499938964844,293.1499938964844,280.6499938964844,31802.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756769895553589,3.756794214248657,9.41721452818456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.931640625,0.0,1622.9097900390625,1895.4371337890625,0.0,4300.0,0.9261463284492492,1.0,0.0,3.0,1.0,0.0
17829420,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8916262984275818,0.3290838301181793,0.2963314652442932,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.815193235874176,0.2491101175546646,0.2368209362030029,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8783549070358276,0.3143960535526275,0.2205831855535507,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8046520352363586,0.2392939031124115,0.2276615053415298,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6941919326782227,0.1523713171482086,0.6910695433616638,284.90484619140625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3743896484375,284.90887451171875,1.0,0.3908011019229889,1.0,1.0,0.0,1.0,-2.007472276687622,2.007468938827514,3.245561401854502e-06,1.5481711626052856,0.9132000207901,0.9132000207901,0.0,78.15487670898438,94.0,49885.65625,0.0,728.7569580078125,1.0,280.6561279296875,283.8299255371094,297.6728210449219,298.89532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36767.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7532551288604736,3.7532804012298575,9.399602163284726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.748046875,0.0,1657.01025390625,1895.4371337890625,0.0,4300.0,0.9286330342292786,1.0,0.0,3.0,1.0,0.0
17829480,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8916262984275818,0.3290838301181793,0.2963314652442932,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.815193235874176,0.2491101175546646,0.2368209362030029,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8783549070358276,0.3143960535526275,0.2205831855535507,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8046520352363586,0.2392939031124115,0.2276615053415298,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6941919326782227,0.1523713171482086,0.6910695433616638,284.90484619140625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3743896484375,284.90887451171875,1.0,0.3908011019229889,1.0,1.0,0.0,1.0,-2.007472276687622,2.007468938827514,3.245561401854502e-06,1.5481711626052856,0.9132000207901,0.9132000207901,0.0,78.15487670898438,94.0,49885.65625,0.0,728.7569580078125,1.0,280.6561279296875,283.8299255371094,297.6728210449219,298.89532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36767.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7532551288604736,3.7532804012298575,9.399602163284726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.748046875,0.0,1657.01025390625,1895.4371337890625,0.0,4300.0,0.9286330342292786,1.0,0.0,3.0,1.0,0.0
17829540,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8875051736831665,0.332912415266037,0.2997401356697082,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8120232820510864,0.2522817850112915,0.2398813962936401,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8727445602416992,0.316238522529602,0.2219143211841583,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8009834289550781,0.2420222461223602,0.2303185015916824,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6919299960136414,0.1547208875417709,0.7020640969276428,284.8834533691406,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37567138671875,284.8934936523437,1.0,0.3969192802906036,1.0,1.0,0.0,1.0,-2.0332343578338623,2.033231019973755,3.3286864891124424e-06,1.568381428718567,0.8335465788841248,0.8335465788841248,0.0,81.45982360839844,97.0,50622.828125,0.0,761.6548461914062,1.0,280.35772705078125,283.8038024902344,297.72467041015625,299.0023803710937,293.1499938964844,293.1499938964844,280.6499938964844,41502.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.505224704742432,3.5052483081817627,8.198323371289007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.83935546875,0.0,1417.523681640625,1895.4371337890625,0.0,4300.0,0.8789187073707581,1.0,0.0,3.0,1.0,0.0
17829600,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8875051736831665,0.332912415266037,0.2997401356697082,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8120232820510864,0.2522817850112915,0.2398813962936401,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8727445602416992,0.316238522529602,0.2219143211841583,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8009834289550781,0.2420222461223602,0.2303185015916824,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6919299960136414,0.1547208875417709,0.7020640969276428,284.8834533691406,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37567138671875,284.8934936523437,1.0,0.3969192802906036,1.0,1.0,0.0,1.0,-2.0332343578338623,2.033231019973755,3.3286864891124424e-06,1.568381428718567,0.8335465788841248,0.8335465788841248,0.0,81.45982360839844,97.0,50622.828125,0.0,761.6548461914062,1.0,280.35772705078125,283.8038024902344,297.72467041015625,299.0023803710937,293.1499938964844,293.1499938964844,280.6499938964844,41502.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.505224704742432,3.5052483081817627,8.198323371289007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.83935546875,0.0,1417.523681640625,1895.4371337890625,0.0,4300.0,0.8789187073707581,1.0,0.0,3.0,1.0,0.0
17829660,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8871450424194336,0.3383470773696899,0.3043348789215088,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8117396235466003,0.2563801109790802,0.2435853481292724,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8705408573150635,0.3193337917327881,0.2238951474428177,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8003160357475281,0.2456127852201461,0.2335577458143234,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.69233238697052,0.157663956284523,0.714837372303009,285.0523376464844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3907470703125,285.05047607421875,1.0,0.4031765758991241,1.0,1.0,0.0,1.0,-2.064804553985596,2.0648012161254883,3.431934828768135e-06,1.5930322408676147,0.982031524181366,0.982031524181366,0.0,84.10005950927734,100.0,50970.6015625,0.0,798.04345703125,1.0,280.64239501953125,283.9442749023437,297.6864929199219,298.92144775390625,293.1499938964844,293.1499938964844,280.3500061035156,31811.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692281723022461,3.692305326461792,9.096680173570348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.8115234375,0.0,1549.0164794921875,1895.4371337890625,0.0,4300.0,0.9117737412452698,1.0,0.0,3.0,1.0,0.0
17829720,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8871450424194336,0.3383470773696899,0.3043348789215088,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8117396235466003,0.2563801109790802,0.2435853481292724,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8705408573150635,0.3193337917327881,0.2238951474428177,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8003160357475281,0.2456127852201461,0.2335577458143234,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.69233238697052,0.157663956284523,0.714837372303009,285.0523376464844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3907470703125,285.05047607421875,1.0,0.4031765758991241,1.0,1.0,0.0,1.0,-2.064804553985596,2.0648012161254883,3.431934828768135e-06,1.5930322408676147,0.982031524181366,0.982031524181366,0.0,84.10005950927734,100.0,50970.6015625,0.0,798.04345703125,1.0,280.64239501953125,283.9442749023437,297.6864929199219,298.92144775390625,293.1499938964844,293.1499938964844,280.3500061035156,31811.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692281723022461,3.692305326461792,9.096680173570348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.8115234375,0.0,1549.0164794921875,1895.4371337890625,0.0,4300.0,0.9117737412452698,1.0,0.0,3.0,1.0,0.0
17829780,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8859855532646179,0.3426962196826935,0.3086273968219757,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8110352158546448,0.2600610554218292,0.2473073899745941,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8678192496299744,0.321709543466568,0.2258035242557525,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7992075085639954,0.2487848550081253,0.2367997616529464,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6924115419387817,0.1603855788707733,0.7279290556907654,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3954467773437,284.9147644042969,1.0,0.4095675051212311,1.0,1.0,0.0,1.0,-2.0963425636291504,2.096339225769043,3.536955773597583e-06,1.6177626848220823,0.8830620050430298,0.8830620050430298,0.0,86.98388671875,103.0,52344.85546875,0.0,836.261474609375,1.0,280.3568115234375,283.7865600585937,297.7825622558594,299.1574401855469,293.1499938964844,293.1499938964844,280.6499938964844,37702.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643498420715332,3.643522500991821,8.857893476488243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.4345703125,0.0,1538.664794921875,1895.4371337890625,0.0,4300.0,0.9051547646522522,1.0,0.0,3.0,1.0,0.0
17829840,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8859855532646179,0.3426962196826935,0.3086273968219757,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8110352158546448,0.2600610554218292,0.2473073899745941,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8678192496299744,0.321709543466568,0.2258035242557525,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7992075085639954,0.2487848550081253,0.2367997616529464,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6924115419387817,0.1603855788707733,0.7279290556907654,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3954467773437,284.9147644042969,1.0,0.4095675051212311,1.0,1.0,0.0,1.0,-2.0963425636291504,2.096339225769043,3.536955773597583e-06,1.6177626848220823,0.8830620050430298,0.8830620050430298,0.0,86.98388671875,103.0,52344.85546875,0.0,836.261474609375,1.0,280.3568115234375,283.7865600585937,297.7825622558594,299.1574401855469,293.1499938964844,293.1499938964844,280.6499938964844,37702.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643498420715332,3.643522500991821,8.857893476488243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.4345703125,0.0,1538.664794921875,1895.4371337890625,0.0,4300.0,0.9051547646522522,1.0,0.0,3.0,1.0,0.0
17829900,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8851433992385864,0.3452424705028534,0.3106747269630432,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8104633092880249,0.262077659368515,0.2491039335727691,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8662156462669373,0.3231371343135834,0.2266756147146225,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7984211444854736,0.2505297362804413,0.2383493483066558,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6922261714935303,0.1618465930223465,0.7342461347579956,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4002380371094,285.0719909667969,1.0,0.4127330482006073,1.0,1.0,0.0,1.0,-2.1114518642425537,2.111448287963867,3.5877594655175926e-06,1.6295371055603027,0.9936792850494384,0.9936792850494384,0.0,88.49459838867188,103.0,52065.95703125,0.0,855.4004516601562,1.0,280.6023864746094,283.9447937011719,297.7451171875,298.9994506835937,293.1499938964844,293.1499938964844,280.6499938964844,32978.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711698055267334,3.7117221355438232,9.19260457976634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.41162109375,0.0,1579.908203125,1895.4371337890625,0.0,4300.0,0.9189993143081664,1.0,0.0,3.0,1.0,0.0
17829960,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8855774402618408,0.3480865359306335,0.3131676614284515,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8109052777290344,0.2643003463745117,0.2511607110500335,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8657674193382263,0.3248284459114074,0.2278131544589996,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.798679769039154,0.2524702548980713,0.2401443123817443,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.6929832100868225,0.1634544283151626,0.7413493990898132,285.0864562988281,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4080505371094,285.08746337890625,1.0,0.4159900844097137,1.0,1.0,0.0,1.0,-2.128967046737671,2.1289634704589844,3.6471471958066096e-06,1.643188714981079,1.0,1.0,0.0,89.75743103027344,106.0,52540.390625,0.0,876.1209106445312,1.0,280.642822265625,283.9487609863281,297.75701904296875,299.08795166015625,293.1499938964844,293.1499938964844,280.3500061035156,32490.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79756760597229,3.7975924015045166,9.62286321737338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8623046875,0.0,1676.302978515625,1895.4371337890625,0.0,4300.0,0.9358330965042114,1.0,0.0,3.0,1.0,0.0
17830020,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8857824206352234,0.3505814969539642,0.3156742751598358,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8112238645553589,0.2664129137992859,0.2533040940761566,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8651331067085266,0.3262737989425659,0.2289768010377884,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7988051176071167,0.2542946636676788,0.2420133650302887,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6936609745025635,0.1650131791830063,0.748831033706665,284.94696044921875,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.41192626953125,284.9339599609375,1.0,0.4194182753562927,1.0,1.0,0.0,1.0,-2.147182941436768,2.147179126739502,3.709553311637137e-06,1.6574386358261108,0.9640917181968688,0.9640917181968688,0.0,91.1461181640625,106.0,53968.2734375,0.0,898.2620239257812,1.0,280.3902893066406,283.7680053710937,297.8321838378906,299.3454895019531,293.1499938964844,293.1499938964844,280.3500061035156,33873.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8364388942718506,3.8364644050598153,9.820868172027986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.8935546875,0.0,1733.927001953125,1895.4371337890625,0.0,4300.0,0.9449567794799804,1.0,0.0,3.0,1.0,0.0
17830080,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8847574591636658,0.352515310049057,0.3175530731678009,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8105818629264832,0.2681498527526855,0.2550578713417053,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8634873032569885,0.3273021578788757,0.2298003733158111,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7979512810707092,0.2557675838470459,0.2435192316770553,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6934121251106262,0.1663049161434173,0.7550815343856812,284.91851806640625,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4113464355469,284.921630859375,1.0,0.422520250082016,1.0,1.0,0.0,1.0,-2.161853075027466,2.16184949874878,3.7602394513669424e-06,1.668921947479248,0.936425507068634,0.936425507068634,0.0,92.70158386230467,109.0,54218.65625,0.0,917.9439086914062,1.0,280.3558349609375,283.75372314453125,297.8574523925781,299.34619140625,293.1499938964844,293.1499938964844,280.04998779296875,36166.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8114430904388414,3.8114688396453857,9.693311540104332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3916015625,0.0,1721.6075439453125,1895.4371337890625,0.0,4300.0,0.9413691759109496,1.0,0.0,3.0,1.0,0.0
17830140,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8820345401763916,0.3565731942653656,0.3212112486362457,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8086888790130615,0.2717063724994659,0.2584986686706543,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8595036864280701,0.3293691277503967,0.2312967181205749,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7956011891365051,0.2587544322013855,0.2464316636323928,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6923081874847412,0.1689089387655258,0.7672666907310486,284.8857727050781,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4100646972656,284.8939819335937,1.0,0.4288183152675628,1.0,1.0,0.0,1.0,-2.1903111934661865,2.190307378768921,3.859498065139633e-06,1.6911267042160034,0.8543741106987,0.8543741106987,0.0,96.09569549560548,112.0,55108.91015625,0.0,958.21044921875,1.0,280.0572204589844,283.7089233398437,297.9136657714844,299.4691162109375,293.1499938964844,293.1499938964844,280.3500061035156,40703.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6018993854522705,3.601923704147339,8.656781460558705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.837890625,0.0,1515.035400390625,1895.4371337890625,0.0,4300.0,0.899264395236969,1.0,0.0,3.0,1.0,0.0
17830200,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8820345401763916,0.3565731942653656,0.3212112486362457,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8086888790130615,0.2717063724994659,0.2584986686706543,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8595036864280701,0.3293691277503967,0.2312967181205749,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7956011891365051,0.2587544322013855,0.2464316636323928,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6923081874847412,0.1689089387655258,0.7672666907310486,284.8857727050781,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4100646972656,284.8939819335937,1.0,0.4288183152675628,1.0,1.0,0.0,1.0,-2.1903111934661865,2.190307378768921,3.859498065139633e-06,1.6911267042160034,0.8543741106987,0.8543741106987,0.0,96.09569549560548,112.0,55108.91015625,0.0,958.21044921875,1.0,280.0572204589844,283.7089233398437,297.9136657714844,299.4691162109375,293.1499938964844,293.1499938964844,280.3500061035156,40703.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6018993854522705,3.601923704147339,8.656781460558705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.837890625,0.0,1515.035400390625,1895.4371337890625,0.0,4300.0,0.899264395236969,1.0,0.0,3.0,1.0,0.0
17830260,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.882656455039978,0.362276554107666,0.3260200023651123,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8094521164894104,0.2762199342250824,0.2625730633735657,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8584957122802734,0.3327158987522125,0.2334399819374084,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7959555983543396,0.2626411616802215,0.2499285638332367,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6935981512069702,0.1721343100070953,0.7812188863754272,285.0579833984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4234619140625,285.056884765625,1.0,0.4352400004863739,1.0,1.0,0.0,1.0,-2.224507570266724,2.224503517150879,3.980392193625448e-06,1.7176843881607056,1.0,1.0,0.0,98.75173950195312,115.0,55442.08984375,0.0,1002.45361328125,1.0,280.34307861328125,283.8586730957031,297.87945556640625,299.3910217285156,293.1499938964844,293.1499938964844,280.04998779296875,32137.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77091908454895,3.7709436416625977,9.488285286352038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.6748046875,0.0,1642.0467529296875,1895.4371337890625,0.0,4300.0,0.9297526478767396,1.0,0.0,3.0,1.0,0.0
17830320,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.882656455039978,0.362276554107666,0.3260200023651123,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8094521164894104,0.2762199342250824,0.2625730633735657,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8584957122802734,0.3327158987522125,0.2334399819374084,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7959555983543396,0.2626411616802215,0.2499285638332367,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6935981512069702,0.1721343100070953,0.7812188863754272,285.0579833984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4234619140625,285.056884765625,1.0,0.4352400004863739,1.0,1.0,0.0,1.0,-2.224507570266724,2.224503517150879,3.980392193625448e-06,1.7176843881607056,1.0,1.0,0.0,98.75173950195312,115.0,55442.08984375,0.0,1002.45361328125,1.0,280.34307861328125,283.8586730957031,297.87945556640625,299.3910217285156,293.1499938964844,293.1499938964844,280.04998779296875,32137.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77091908454895,3.7709436416625977,9.488285286352038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.6748046875,0.0,1642.0467529296875,1895.4371337890625,0.0,4300.0,0.9297526478767396,1.0,0.0,3.0,1.0,0.0
